time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090622067451476,0.3761185705661773,0.339470624923706,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.549917459487915,0.4750087261199951,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977271318435669,0.4607428312301636,0.3220836520195007,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191778302192688,0.3876122832298279,0.3681010901927948,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969299912452698,0.1662468165159225,0.7571489810943604,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040196776390076,1.0,1.0,0.8681505918502808,1.0,-2.7154700756073,1.258816838264465,1.456653118133545,0.6411687135696411,0.907662034034729,0.907662034034729,0.0,108.28843688964844,101.0,75753.2265625,0.0,2341.318115234375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188661932945251,1.0,0.0,0.0,3.7401490211486816,3.7401742935180655,9.33407136471942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4404296875,0.0,1643.833740234375,1895.4371337890625,0.0,2645.068603515625,0.9262126684188844,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125548005104064,0.3761303424835205,0.3394243717193603,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530065298080444,0.4700680077075958,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814870953559875,0.462634414434433,0.323350727558136,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232061505317688,0.3879972696304321,0.3684064745903015,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996959447860718,0.1664191931486129,0.7576829791069031,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027118921279907,1.0,1.0,0.8693652749061584,1.0,-2.7120025157928467,1.2569512128829956,1.4550511837005615,0.6400226950645447,0.906412959098816,0.906412959098816,0.0,106.91445922851562,101.0,75544.1328125,0.0,2325.10107421875,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180716037750244,1.0,0.0,0.0,3.725231885910034,3.7252566814422607,9.259763373847818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.556640625,0.0,1625.2447509765625,1895.4371337890625,0.0,2637.713134765625,0.9227733612060548,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151361584663392,0.3761517107486725,0.3394058048725128,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559257864952087,0.466545045375824,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847463369369508,0.4645377993583679,0.3246403336524963,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262375235557556,0.3883899748325348,0.3687371015548706,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017736434936523,0.1666062623262405,0.7583277821540833,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.501940131187439,1.0,1.0,0.8702868819236755,1.0,-2.710466146469116,1.2560724020004272,1.4543936252593994,0.6394398808479309,0.9067688584327698,0.9067688584327698,0.0,105.97564697265624,119.0,75405.890625,0.0,2315.749267578125,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174180388450623,1.0,0.0,0.0,3.714658260345459,3.7146828174591056,9.207272455569182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.8486328125,0.0,1611.468017578125,1895.4371337890625,0.0,2631.665771484375,0.9202791452407836,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908256769180298,0.3762683570384979,0.3395766615867615,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599788427352905,0.476309597492218,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812601208686828,0.4684278964996338,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919660210609436,0.3892424404621124,0.3696111142635345,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986625671387,0.1670476645231247,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721301555633545,1.0,-2.7295308113098145,1.2652325630187988,1.4642983675003052,0.6439781188964844,0.9233062863349916,0.9233062863349916,0.0,109.09857177734376,137.0,75733.1328125,0.0,2375.876220703125,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168928623199463,1.0,0.0,0.0,3.720416307449341,3.720440864562988,9.23583911571768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.11328125,0.0,1610.6705322265625,1895.4371337890625,0.0,2626.808349609375,0.921051561832428,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908256769180298,0.3762683570384979,0.3395766615867615,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599788427352905,0.476309597492218,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812601208686828,0.4684278964996338,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919660210609436,0.3892424404621124,0.3696111142635345,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986625671387,0.1670476645231247,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721301555633545,1.0,-2.7295308113098145,1.2652325630187988,1.4642983675003052,0.6439781188964844,0.9233062863349916,0.9233062863349916,0.0,109.09857177734376,137.0,75733.1328125,0.0,2375.876220703125,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168928623199463,1.0,0.0,0.0,3.720416307449341,3.720440864562988,9.23583911571768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.11328125,0.0,1610.6705322265625,1895.4371337890625,0.0,2626.808349609375,0.921051561832428,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931665420532227,0.3763958215713501,0.339927613735199,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559897243976593,0.5003505349159241,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690000414848328,0.4723457396030426,0.33028244972229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.90395188331604,0.3901128470897674,0.3706754148006439,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862902641296387,0.1674828380346298,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.517459511756897,1.0,1.0,0.8739733695983887,1.0,-2.767386674880981,1.2835683822631836,1.4838181734085083,0.6537079811096191,0.952203333377838,0.952203333377838,0.0,116.7299346923828,140.0,76729.7890625,0.0,2507.184326171875,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183443546295166,1.0,0.0,0.0,3.769040822982788,3.7690658569335938,9.478835067966428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7333984375,0.0,1659.586181640625,1895.4371337890625,0.0,2640.23779296875,0.9312441945075988,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931665420532227,0.3763958215713501,0.339927613735199,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559897243976593,0.5003505349159241,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690000414848328,0.4723457396030426,0.33028244972229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.90395188331604,0.3901128470897674,0.3706754148006439,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862902641296387,0.1674828380346298,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.517459511756897,1.0,1.0,0.8739733695983887,1.0,-2.767386674880981,1.2835683822631836,1.4838181734085083,0.6537079811096191,0.952203333377838,0.952203333377838,0.0,116.7299346923828,140.0,76729.7890625,0.0,2507.184326171875,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183443546295166,1.0,0.0,0.0,3.769040822982788,3.7690658569335938,9.478835067966428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7333984375,0.0,1659.586181640625,1895.4371337890625,0.0,2640.23779296875,0.9312441945075988,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816945552825928,0.3763850033283233,0.3401551246643066,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568245053291321,0.5199551582336426,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591922163963318,0.4761379361152649,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928711414337158,0.3908661305904388,0.3716274201869964,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777841448783875,0.1678013950586319,0.766393780708313,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8769034743309021,1.0,-2.7987656593322754,1.2985124588012695,1.5002533197402954,0.6618584394454956,0.9750697016716005,0.9750697016716005,0.0,123.23046875,143.0,77730.8203125,0.0,2619.81689453125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.8310329914093018,3.8310585021972656,9.79321043814707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8740234375,0.0,1731.41455078125,1895.4371337890625,0.0,2667.07421875,0.9448714852333068,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816945552825928,0.3763850033283233,0.3401551246643066,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568245053291321,0.5199551582336426,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591922163963318,0.4761379361152649,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928711414337158,0.3908661305904388,0.3716274201869964,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777841448783875,0.1678013950586319,0.766393780708313,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8769034743309021,1.0,-2.7987656593322754,1.2985124588012695,1.5002533197402954,0.6618584394454956,0.9750697016716005,0.9750697016716005,0.0,123.23046875,143.0,77730.8203125,0.0,2619.81689453125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.8310329914093018,3.8310585021972656,9.79321043814707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8740234375,0.0,1731.41455078125,1895.4371337890625,0.0,2667.07421875,0.9448714852333068,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692324161529541,0.3761580288410187,0.3402373194694519,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920284152030944,0.5530587434768677,0.5250844955444336,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473692178726196,0.4797285199165344,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806974291801453,0.3914213478565216,0.3724455237388611,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684351563453674,0.1680004745721817,0.7686158418655396,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315951108932495,1.0,1.0,0.8798335194587708,1.0,-2.812318801879883,1.3046939373016355,1.507624864578247,0.665351152420044,0.9809910655021667,0.9809910655021667,0.0,130.1284637451172,146.0,78293.09375,0.0,2696.819091796875,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241209983825684,1.0,0.0,0.0,3.877314567565918,3.87734055519104,1.0031257033915608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.283203125,0.0,1791.406494140625,1895.4371337890625,0.0,2693.7890625,0.9554787874221802,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692324161529541,0.3761580288410187,0.3402373194694519,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920284152030944,0.5530587434768677,0.5250844955444336,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473692178726196,0.4797285199165344,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806974291801453,0.3914213478565216,0.3724455237388611,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684351563453674,0.1680004745721817,0.7686158418655396,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315951108932495,1.0,1.0,0.8798335194587708,1.0,-2.812318801879883,1.3046939373016355,1.507624864578247,0.665351152420044,0.9809910655021667,0.9809910655021667,0.0,130.1284637451172,146.0,78293.09375,0.0,2696.819091796875,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241209983825684,1.0,0.0,0.0,3.877314567565918,3.87734055519104,1.0031257033915608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.283203125,0.0,1791.406494140625,1895.4371337890625,0.0,2693.7890625,0.9554787874221802,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630834817886353,0.3759767711162567,0.3402235805988312,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857181310653688,0.5518376231193542,0.5238375663757324,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.941191554069519,0.4814608097076416,0.3371139466762543,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746539950370789,0.3916369974613189,0.3728025555610657,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637915372848511,0.1680476665496826,0.7695459723472595,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339449048042297,1.0,1.0,0.8812986016273499,1.0,-2.813655138015747,1.3051482439041138,1.5085067749023438,0.6655292510986328,0.9771196246147156,0.9771196246147156,0.0,133.59390258789062,146.0,78378.265625,0.0,2723.838623046875,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252368569374084,1.0,0.0,0.0,3.88977575302124,3.889801979064941,1.009583797895175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8544921875,0.0,1809.998779296875,1895.4371337890625,0.0,2704.15185546875,0.958499789237976,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581269979476929,0.3757878839969635,0.340167373418808,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803550243377686,0.5510025024414062,0.5229879021644592,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363290071487428,0.4831858873367309,0.3383966386318207,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698177337646484,0.391840398311615,0.3731141090393066,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600618958473206,0.1680787503719329,0.7702645063400269,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360152125358582,1.0,1.0,0.8828314542770386,1.0,-2.815345764160156,1.3057708740234375,1.5095748901367188,0.6657925248146057,0.9737026691436768,0.9737026691436768,0.0,136.5458526611328,149.0,78422.53125,0.0,2747.90234375,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260716795921326,1.0,0.0,0.0,3.896519899368286,3.8965463638305664,1.0130878536074306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8134765625,0.0,1820.951416015625,1895.4371337890625,0.0,2711.908203125,0.9602395296096802,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532413244247437,0.375572919845581,0.3400827646255493,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748499393463136,0.5503280758857727,0.5223329663276672,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.931714117527008,0.4852670133113861,0.3399223983287811,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650879263877869,0.392086923122406,0.3734626173973083,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563997864723206,0.1681097596883773,0.7709750533103943,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382227897644043,1.0,1.0,0.8846708536148071,1.0,-2.81756329536438,1.3066127300262451,1.5109504461288452,0.666160523891449,0.9703981876373292,0.9703981876373292,0.0,139.61061096191406,149.0,78441.671875,0.0,2773.968505859375,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268383145332336,1.0,0.0,0.0,3.9001479148864746,3.900174379348755,1.0149752824872849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5517578125,0.0,1827.5843505859373,1895.4371337890625,0.0,2719.03369140625,0.961244523525238,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503935933113098,0.3754377663135528,0.3400254249572754,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715293645858764,0.5499852895736694,0.5220162868499756,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291129112243652,0.4866620004177093,0.3409384787082672,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623477816581726,0.3922555148601532,0.3736900687217712,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542739868164062,0.1681312918663025,0.7714087963104248,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395926237106323,1.0,1.0,0.8858970999717712,1.0,-2.819129228591919,1.3072187900543213,1.5119104385375977,0.6664307713508606,0.9686052799224854,0.9686052799224854,0.0,141.47561645507812,152.0,78443.2109375,0.0,2790.34521484375,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272888660430908,1.0,0.0,0.0,3.9011263847351074,3.901152849197388,1.0154845995202777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.1064453125,0.0,1829.8275146484373,1895.4371337890625,0.0,2723.222412109375,0.9615581035614014,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445284366607666,0.3751339316368103,0.3398899137973785,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759893417358,0.5494347810745239,0.5215697884559631,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241390228271484,0.4901828169822693,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567718267440796,0.3926980197429657,0.3742526769638061,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499377489089966,0.1681999862194061,0.7724209427833557,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426737666130066,1.0,1.0,0.8889628052711487,1.0,-2.823381185531616,1.3089056015014648,1.5144755840301514,0.6672000288963318,0.9658836722373962,0.9658836722373962,0.0,145.5244140625,155.0,78419.3125,0.0,2827.9189453125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282190561294556,1.0,0.0,0.0,3.899992465972901,3.9000189304351807,1.014894337458827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7724609375,0.0,1829.606689453125,1895.4371337890625,0.0,2731.872802734375,0.9614208936691284,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445284366607666,0.3751339316368103,0.3398899137973785,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759893417358,0.5494347810745239,0.5215697884559631,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241390228271484,0.4901828169822693,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567718267440796,0.3926980197429657,0.3742526769638061,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499377489089966,0.1681999862194061,0.7724209427833557,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426737666130066,1.0,1.0,0.8889628052711487,1.0,-2.823381185531616,1.3089056015014648,1.5144755840301514,0.6672000288963318,0.9658836722373962,0.9658836722373962,0.0,145.5244140625,155.0,78419.3125,0.0,2827.9189453125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282190561294556,1.0,0.0,0.0,3.899992465972901,3.9000189304351807,1.014894337458827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7724609375,0.0,1829.606689453125,1895.4371337890625,0.0,2731.872802734375,0.9614208936691284,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396828770637512,0.3748529851436615,0.3397621512413025,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583932161331176,0.5490537881851196,0.5213172435760498,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522337079048157,0.3931526839733124,0.3748117387294769,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910621166229,0.7734419703483582,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787611961365,1.0,1.0,0.8916364312171936,1.0,-2.8278896808624268,1.3107749223709106,1.517114758491516,0.6680852770805359,0.964560568332672,0.964560568332672,0.0,149.08807373046875,158.0,78380.2734375,0.0,2862.8544921875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290868401527405,1.0,0.0,0.0,3.897571086883545,3.897597789764404,1.0136345736100338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.310546875,0.0,1826.8785400390625,1895.4371337890625,0.0,2739.94677734375,0.9609092473983764,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396828770637512,0.3748529851436615,0.3397621512413025,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583932161331176,0.5490537881851196,0.5213172435760498,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522337079048157,0.3931526839733124,0.3748117387294769,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910621166229,0.7734419703483582,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787611961365,1.0,1.0,0.8916364312171936,1.0,-2.8278896808624268,1.3107749223709106,1.517114758491516,0.6680852770805359,0.964560568332672,0.964560568332672,0.0,149.08807373046875,158.0,78380.2734375,0.0,2862.8544921875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290868401527405,1.0,0.0,0.0,3.897571086883545,3.897597789764404,1.0136345736100338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.310546875,0.0,1826.8785400390625,1895.4371337890625,0.0,2739.94677734375,0.9609092473983764,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353586792945862,0.3745719492435455,0.3396295607089996,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527536630630492,0.5487073063850403,0.5211089849472046,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972736835479736,0.3485834896564483,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482280373573303,0.3935990035533905,0.3753577470779419,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938205242157,0.7744823694229126,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481425523757935,1.0,1.0,0.8943100571632385,1.0,-2.832448959350586,1.3126795291900637,1.5197694301605225,0.6689800024032593,0.9635990858078004,0.9635990858078004,0.0,152.42791748046875,161.0,78332.171875,0.0,2896.4716796875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300026059150696,1.0,0.0,0.0,3.895005702972412,3.895032167434693,1.0123005722562084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.470703125,0.0,1823.7427978515625,1895.4371337890625,0.0,2748.469970703125,0.9603409171104432,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353586792945862,0.3745719492435455,0.3396295607089996,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527536630630492,0.5487073063850403,0.5211089849472046,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972736835479736,0.3485834896564483,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482280373573303,0.3935990035533905,0.3753577470779419,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938205242157,0.7744823694229126,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481425523757935,1.0,1.0,0.8943100571632385,1.0,-2.832448959350586,1.3126795291900637,1.5197694301605225,0.6689800024032593,0.9635990858078004,0.9635990858078004,0.0,152.42791748046875,161.0,78332.171875,0.0,2896.4716796875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300026059150696,1.0,0.0,0.0,3.895005702972412,3.895032167434693,1.0123005722562084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.470703125,0.0,1823.7427978515625,1895.4371337890625,0.0,2748.469970703125,0.9603409171104432,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333243131637573,0.3744285702705383,0.3395597040653229,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500342607498168,0.548533022403717,0.5210058689117432,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159256219863892,0.4990447461605072,0.3498553931713104,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463569283485413,0.3938162326812744,0.3756241202354431,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.641886293888092,0.168447196483612,0.7750053405761719,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.549439549446106,1.0,1.0,0.8956469297409058,1.0,-2.834718704223633,1.3136308193206787,1.521087884902954,0.6694202423095703,0.96309894323349,0.96309894323349,0.0,154.04855346679688,161.0,78304.03125,0.0,2912.954833984375,1.0,278.1499938964844,282.95654296875,301.001708984375,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304774165153503,1.0,0.0,0.0,3.893638610839844,3.893665075302124,1.011590143207286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9755859375,0.0,1822.057861328125,1895.4371337890625,0.0,2752.890380859375,0.960035502910614,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313543200492859,0.3742820918560028,0.3394865393638611,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473633766174316,0.5483531355857849,0.5208982825279236,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146131873130798,0.5008124709129333,0.3511246740818023,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445530533790588,0.3940277993679046,0.3758847117424011,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405033469200134,0.1685009002685547,0.77552729845047,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507175922393799,1.0,1.0,0.8970158696174622,1.0,-2.836967706680298,1.3145711421966553,1.522396683692932,0.6698473691940308,0.9625447392463684,0.9625447392463684,0.0,155.64608764648438,164.0,78272.6953125,0.0,2929.25537109375,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309571146965027,1.0,0.0,0.0,3.892157793045044,3.892184257507324,1.010820710689586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6630859375,0.0,1820.2374267578125,1895.4371337890625,0.0,2757.357177734375,0.959704577922821,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.82756507396698,0.3739794194698334,0.3393302857875824,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421355724334716,0.5479719042778015,0.5206637978553772,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121795296669006,0.5043386816978455,0.3536557555198669,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411065936088562,0.3944334983825683,0.3763883411884308,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378709673881531,0.1686078757047653,0.7765640020370483,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532276034355164,1.0,1.0,0.8997536897659302,1.0,-2.841391563415528,1.3164230585098269,1.524968504905701,0.6706706285476685,0.9612919688224792,0.9612919688224792,0.0,158.79249572753906,167.0,78201.8203125,0.0,2961.41845703125,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319398760795593,1.0,0.0,0.0,3.8888168334960938,3.888843297958374,1.0090861906064674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.99609375,0.0,1816.140625,1895.4371337890625,0.0,2766.51123046875,0.9589585065841676,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.82756507396698,0.3739794194698334,0.3393302857875824,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421355724334716,0.5479719042778015,0.5206637978553772,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121795296669006,0.5043386816978455,0.3536557555198669,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411065936088562,0.3944334983825683,0.3763883411884308,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378709673881531,0.1686078757047653,0.7765640020370483,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532276034355164,1.0,1.0,0.8997536897659302,1.0,-2.841391563415528,1.3164230585098269,1.524968504905701,0.6706706285476685,0.9612919688224792,0.9612919688224792,0.0,158.79249572753906,167.0,78201.8203125,0.0,2961.41845703125,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319398760795593,1.0,0.0,0.0,3.8888168334960938,3.888843297958374,1.0090861906064674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.99609375,0.0,1816.140625,1895.4371337890625,0.0,2766.51123046875,0.9589585065841676,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239214420318604,0.373664379119873,0.3391619920730591,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370244145393372,0.547559916973114,0.5204009413719177,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099419713020324,0.5078521370887756,0.3561771512031555,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378250002861023,0.3948172032833099,0.3768703043460846,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353747248649597,0.1687125414609909,0.7775869965553284,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930303573608,1.0,1.0,0.902491569519043,1.0,-2.845712423324585,1.318236231803894,1.527476191520691,0.6714478135108948,0.9598237872123718,0.9598237872123718,0.0,161.90176391601562,170.0,78120.1171875,0.0,2993.175537109375,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36101.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832951009273529,1.0,0.0,0.0,3.8849167823791504,3.884943246841431,1.007063247016049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7744140625,0.0,1811.3736572265625,1895.4371337890625,0.0,2775.93359375,0.9580881595611572,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239214420318604,0.373664379119873,0.3391619920730591,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370244145393372,0.547559916973114,0.5204009413719177,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099419713020324,0.5078521370887756,0.3561771512031555,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378250002861023,0.3948172032833099,0.3768703043460846,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353747248649597,0.1687125414609909,0.7775869965553284,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930303573608,1.0,1.0,0.902491569519043,1.0,-2.845712423324585,1.318236231803894,1.527476191520691,0.6714478135108948,0.9598237872123718,0.9598237872123718,0.0,161.90176391601562,170.0,78120.1171875,0.0,2993.175537109375,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36101.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832951009273529,1.0,0.0,0.0,3.8849167823791504,3.884943246841431,1.007063247016049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7744140625,0.0,1811.3736572265625,1895.4371337890625,0.0,2775.93359375,0.9580881595611572,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203845024108887,0.3733362257480621,0.3389813005924225,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.932023584842682,0.5471132397651672,0.5201053619384766,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078677296638488,0.5113511681556702,0.3586879968643188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346763253211975,0.3951775133609772,0.3773296177387237,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880952835083,0.1688136458396911,0.7785918712615967,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203103065491,1.0,1.0,0.9052386283874512,1.0,-2.8499178886413574,1.3200043439865112,1.5299134254455566,0.6721711158752441,0.9581578373908995,0.9581578373908995,0.0,164.9862060546875,173.0,78027.828125,0.0,3024.576171875,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854431152344,293.1499938964844,293.1499938964844,278.1499938964844,36117.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339680433273315,1.0,0.0,0.0,3.8803868293762207,3.880413055419922,1.0047159548776108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.142578125,0.0,1805.83984375,1895.4371337890625,0.0,2785.414306640625,0.9570772051811218,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203845024108887,0.3733362257480621,0.3389813005924225,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.932023584842682,0.5471132397651672,0.5201053619384766,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078677296638488,0.5113511681556702,0.3586879968643188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346763253211975,0.3951775133609772,0.3773296177387237,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880952835083,0.1688136458396911,0.7785918712615967,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203103065491,1.0,1.0,0.9052386283874512,1.0,-2.8499178886413574,1.3200043439865112,1.5299134254455566,0.6721711158752441,0.9581578373908995,0.9581578373908995,0.0,164.9862060546875,173.0,78027.828125,0.0,3024.576171875,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854431152344,293.1499938964844,293.1499938964844,278.1499938964844,36117.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339680433273315,1.0,0.0,0.0,3.8803868293762207,3.880413055419922,1.0047159548776108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.142578125,0.0,1805.83984375,1895.4371337890625,0.0,2785.414306640625,0.9570772051811218,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169213533401489,0.3729957938194275,0.3387892842292785,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136242389679,0.5466325879096985,0.519777774810791,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059326648712158,0.514835774898529,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316363096237183,0.3955157101154327,0.3777676820755005,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.1689108461141586,0.7795782089233398,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079857468605042,1.0,-2.854010343551636,1.3217291831970217,1.5322812795639038,0.6728436350822449,0.956354558467865,0.956354558467865,0.0,168.05638122558594,176.0,77926.9296875,0.0,3055.696044921875,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349887728691101,1.0,0.0,0.0,3.8752949237823486,3.87532114982605,1.0020809213528992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.654296875,0.0,1799.6134033203125,1895.4371337890625,0.0,2794.933349609375,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169213533401489,0.3729957938194275,0.3387892842292785,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136242389679,0.5466325879096985,0.519777774810791,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059326648712158,0.514835774898529,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316363096237183,0.3955157101154327,0.3777676820755005,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.1689108461141586,0.7795782089233398,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079857468605042,1.0,-2.854010343551636,1.3217291831970217,1.5322812795639038,0.6728436350822449,0.956354558467865,0.956354558467865,0.0,168.05638122558594,176.0,77926.9296875,0.0,3055.696044921875,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349887728691101,1.0,0.0,0.0,3.8752949237823486,3.87532114982605,1.0020809213528992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.654296875,0.0,1799.6134033203125,1895.4371337890625,0.0,2794.933349609375,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
