time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152090311050415,0.3728211224079132,0.3386892080307007,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247393012046814,0.546379804611206,0.5196021795272827,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.905012845993042,0.5165728330612183,0.3624350130558014,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301516771316528,0.3956768214702606,0.3779790699481964,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295703649520874,0.1689579635858535,0.7800644636154175,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.561703622341156,1.0,1.0,0.9093592762947084,1.0,-2.856015682220459,1.3225760459899902,1.5334397554397583,0.6731607913970947,0.9554142355918884,0.9554142355918884,0.0,169.58779907226562,176.0,77873.7265625,0.0,3071.16357421875,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354979157447815,1.0,0.0,0.0,3.872563362121582,3.872589588165283,1.000668817141559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.34765625,0.0,1796.2708740234375,1895.4371337890625,0.0,2799.6826171875,0.9553289413452148,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135054707527161,0.3726434111595154,0.3385863602161407,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223761558532716,0.5461183786392212,0.5194185376167297,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041226506233216,0.5183055400848389,0.3636785447597503,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286881446838379,0.395832359790802,0.3781852126121521,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.628467321395874,0.1690039932727813,0.7805458307266235,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628841519355774,1.0,1.0,0.9107536673545836,1.0,-2.85799241065979,1.3234095573425293,1.5345827341079712,0.6734632253646851,0.9544525742530824,0.9544525742530824,0.0,171.11721801757812,179.0,77818.8515625,0.0,3086.568359375,1.0,278.1499938964844,282.95623779296875,300.8092041015625,305.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36145.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360037207603455,1.0,0.0,0.0,3.869715690612793,3.869741916656494,9.991975957746035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.712890625,0.0,1792.784912109375,1895.4371337890625,0.0,2804.401611328125,0.9546918272972108,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111977577209473,0.3723965585231781,0.3384418487548828,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.919221580028534,0.5457483530044556,0.519154965877533,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029586315155028,0.5206558108329773,0.3653652667999267,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267288208007812,0.3960346281528473,0.3784567415714264,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925236701965,0.1690648347139358,0.781192421913147,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644786357879639,1.0,1.0,0.9126500487327576,1.0,-2.86063289642334,1.3245245218276978,1.536108374595642,0.6738535165786743,0.9531222581863404,0.9531222581863404,0.0,173.19386291503906,179.0,77741.8984375,0.0,3107.412841796875,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366831541061401,1.0,0.0,0.0,3.865670680999756,3.865696907043457,9.971098506866838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.66015625,0.0,1787.82958984375,1895.4371337890625,0.0,2810.7421875,0.9537861347198486,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101133108139038,0.3722784519195556,0.3383720517158508,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177621006965636,0.5455684661865234,0.5190255641937256,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024274945259094,0.5217587947845459,0.3661570250988006,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258180022239685,0.3961261808872223,0.3785810768604278,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263075470924377,0.1690927445888519,0.7814934849739075,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652247071266174,1.0,1.0,0.9135424494743348,1.0,-2.861856460571289,1.325041651725769,1.53681480884552,0.6740294694900513,0.952490508556366,0.952490508556366,0.0,174.17015075683594,182.0,77704.9140625,0.0,3117.181884765625,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495788574219,293.1499938964844,293.1499938964844,278.1499938964844,36156.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369989991188049,1.0,0.0,0.0,3.8637075424194336,3.863733768463135,9.960972420230974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6796875,0.0,1785.42333984375,1895.4371337890625,0.0,2813.690185546875,0.953346312046051,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067203164100647,0.3719025552272796,0.3381479680538177,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133161306381226,0.544987678527832,0.5186034440994263,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812566280365,0.5251970887184143,0.3686250448226928,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230134844779968,0.3964003026485443,0.3789582848548889,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241997480392456,0.169177696108818,0.78242427110672,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675421953201294,1.0,1.0,0.9163311719894408,1.0,-2.8656179904937744,1.3266334533691406,1.5389844179153442,0.6745554208755493,0.9505152106285096,0.9505152106285096,0.0,177.21969604492188,185.0,77587.6796875,0.0,3147.6005859375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379763960838318,1.0,0.0,0.0,3.857430934906006,3.857456922531128,9.928635336109437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.17578125,0.0,1777.7313232421875,1895.4371337890625,0.0,2822.814697265625,0.9519388675689696,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067203164100647,0.3719025552272796,0.3381479680538177,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133161306381226,0.544987678527832,0.5186034440994263,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812566280365,0.5251970887184143,0.3686250448226928,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230134844779968,0.3964003026485443,0.3789582848548889,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241997480392456,0.169177696108818,0.78242427110672,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675421953201294,1.0,1.0,0.9163311719894408,1.0,-2.8656179904937744,1.3266334533691406,1.5389844179153442,0.6745554208755493,0.9505152106285096,0.9505152106285096,0.0,177.21969604492188,185.0,77587.6796875,0.0,3147.6005859375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379763960838318,1.0,0.0,0.0,3.857430934906006,3.857456922531128,9.928635336109437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.17578125,0.0,1777.7313232421875,1895.4371337890625,0.0,2822.814697265625,0.9519388675689696,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033274412155151,0.3715167641639709,0.3379150331020355,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090652465820312,0.5443788766860962,0.5181549787521362,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899262011051178,0.5286219120025635,0.371083527803421,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202645778656006,0.3966565430164337,0.3793186545372009,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351623535156,0.1692592650651931,0.7833400368690491,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.56983882188797,1.0,1.0,0.9191006422042848,1.0,-2.8692872524261475,1.328191161155701,1.5410960912704468,0.6750491261482239,0.9485579133033752,0.9485579133033752,0.0,180.2670288085937,188.0,77468.9375,0.0,3177.854248046875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389259576797485,1.0,0.0,0.0,3.850993394851685,3.851019382476807,9.895524044623016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.625,0.0,1769.84423828125,1895.4371337890625,0.0,2831.68212890625,0.95049387216568,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033274412155151,0.3715167641639709,0.3379150331020355,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090652465820312,0.5443788766860962,0.5181549787521362,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899262011051178,0.5286219120025635,0.371083527803421,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202645778656006,0.3966565430164337,0.3793186545372009,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351623535156,0.1692592650651931,0.7833400368690491,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.56983882188797,1.0,1.0,0.9191006422042848,1.0,-2.8692872524261475,1.328191161155701,1.5410960912704468,0.6750491261482239,0.9485579133033752,0.9485579133033752,0.0,180.2670288085937,188.0,77468.9375,0.0,3177.854248046875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389259576797485,1.0,0.0,0.0,3.850993394851685,3.851019382476807,9.895524044623016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.625,0.0,1769.84423828125,1895.4371337890625,0.0,2831.68212890625,0.95049387216568,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999998927116394,0.3711209893226623,0.3376731276512146,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050372242927552,0.5437418222427368,0.517679750919342,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977726101875305,0.5320323705673218,0.3735319972038269,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175612092018127,0.396894633769989,0.3796618282794952,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.620105504989624,0.1693374216556549,0.7842406630516052,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721145272254944,1.0,1.0,0.9218700528144836,1.0,-2.8728625774383545,1.329710602760315,1.543152093887329,0.6755136251449585,0.9466517567634584,0.9466517567634584,0.0,183.3117828369141,191.0,77350.3828125,0.0,3207.9326171875,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392796516418,1.0,0.0,0.0,3.844491958618164,3.844517946243286,9.862139904726064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.455078125,0.0,1761.880126953125,1895.4371337890625,0.0,2840.21337890625,0.94903302192688,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999998927116394,0.3711209893226623,0.3376731276512146,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050372242927552,0.5437418222427368,0.517679750919342,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977726101875305,0.5320323705673218,0.3735319972038269,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175612092018127,0.396894633769989,0.3796618282794952,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.620105504989624,0.1693374216556549,0.7842406630516052,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721145272254944,1.0,1.0,0.9218700528144836,1.0,-2.8728625774383545,1.329710602760315,1.543152093887329,0.6755136251449585,0.9466517567634584,0.9466517567634584,0.0,183.3117828369141,191.0,77350.3828125,0.0,3207.9326171875,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392796516418,1.0,0.0,0.0,3.844491958618164,3.844517946243286,9.862139904726064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.455078125,0.0,1761.880126953125,1895.4371337890625,0.0,2840.21337890625,0.94903302192688,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983622550964355,0.3709196746349334,0.3375491499900818,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.903115689754486,0.5434136986732483,0.5174331068992615,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970491886138916,0.533731997013092,0.3747523725032806,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162232637405396,0.397007554769516,0.3798276484012604,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191009283065796,0.1693753600120544,0.7846859693527222,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732452273368835,1.0,1.0,0.9232547283172609,1.0,-2.8746178150177,1.3304567337036133,1.5441612005233765,0.6757379174232483,0.945724606513977,0.945724606513977,0.0,184.83387756347656,191.0,77291.6953125,0.0,3222.9169921875,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402789831161499,1.0,0.0,0.0,3.8412506580352783,3.8412766456604,9.845517752182786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.630859375,0.0,1757.9112548828125,1895.4371337890625,0.0,2844.32177734375,0.9483041167259216,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967401146888733,0.3707153797149658,0.337422639131546,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012410044670104,0.5430759787559509,0.5171779990196228,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963310122489929,0.5354123115539551,0.3759616911411285,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148910999298096,0.3971155881881714,0.3799889683723449,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181005239486694,0.1694121211767196,0.7851266264915466,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743698477745056,1.0,1.0,0.9246615171432496,1.0,-2.876336097717285,1.331184148788452,1.5451520681381226,0.6759516596794128,0.9448106288909912,0.9448106288909912,0.0,186.35650634765625,194.0,77233.4140625,0.0,3237.830322265625,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407073020935059,1.0,0.0,0.0,3.838014841079712,3.838040590286255,9.828937663769466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.01171875,0.0,1753.95166015625,1895.4371337890625,0.0,2848.32421875,0.9475762844085692,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935371994972229,0.370296448469162,0.3371612429618835,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975308537483215,0.542366623878479,0.5166385769844055,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948895931243896,0.5386826395988464,0.3783284723758697,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122345209121704,0.3973162174224853,0.380297839641571,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161041855812073,0.1694813370704651,0.7859921455383301,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765986442565918,1.0,1.0,0.9274750351905824,1.0,-2.879629850387573,1.3325719833374023,1.547057867050171,0.6763490438461304,0.9430066347122192,0.9430066347122192,0.0,189.4066619873047,197.0,77117.9921875,0.0,3267.38671875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.8315696716308594,3.8315954208374015,9.795953701541291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4287109375,0.0,1746.0791015625,1895.4371337890625,0.0,2855.953125,0.946126103401184,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935371994972229,0.370296448469162,0.3371612429618835,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975308537483215,0.542366623878479,0.5166385769844055,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948895931243896,0.5386826395988464,0.3783284723758697,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122345209121704,0.3973162174224853,0.380297839641571,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161041855812073,0.1694813370704651,0.7859921455383301,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765986442565918,1.0,1.0,0.9274750351905824,1.0,-2.879629850387573,1.3325719833374023,1.547057867050171,0.6763490438461304,0.9430066347122192,0.9430066347122192,0.0,189.4066619873047,197.0,77117.9921875,0.0,3267.38671875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.8315696716308594,3.8315954208374015,9.795953701541291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4287109375,0.0,1746.0791015625,1895.4371337890625,0.0,2855.953125,0.946126103401184,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903907895088196,0.3698656857013702,0.3368899226188659,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938745856285095,0.5416199564933777,0.5160649418830872,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934447765350342,0.5418577194213867,0.3806303739547729,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809581995010376,0.3974995911121368,0.3805910050868988,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141073107719421,0.1695450097322464,0.7868363261222839,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788019895553589,1.0,1.0,0.930288553237915,1.0,-2.882747173309326,1.3338768482208252,1.548870325088501,0.6767138242721558,0.9412521719932556,0.9412521719932556,0.0,192.4634246826172,200.0,77004.875,0.0,3296.6142578125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660231590271,1.0,0.0,0.0,3.82518482208252,3.825210571289064,9.76333353719383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8701171875,0.0,1738.297607421875,1895.4371337890625,0.0,2862.89404296875,0.944689154624939,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903907895088196,0.3698656857013702,0.3368899226188659,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938745856285095,0.5416199564933777,0.5160649418830872,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934447765350342,0.5418577194213867,0.3806303739547729,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809581995010376,0.3974995911121368,0.3805910050868988,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141073107719421,0.1695450097322464,0.7868363261222839,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788019895553589,1.0,1.0,0.930288553237915,1.0,-2.882747173309326,1.3338768482208252,1.548870325088501,0.6767138242721558,0.9412521719932556,0.9412521719932556,0.0,192.4634246826172,200.0,77004.875,0.0,3296.6142578125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660231590271,1.0,0.0,0.0,3.82518482208252,3.825210571289064,9.76333353719383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8701171875,0.0,1738.297607421875,1895.4371337890625,0.0,2862.89404296875,0.944689154624939,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873102426528931,0.3694230616092682,0.3366075456142425,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902841806411743,0.5408400297164917,0.5154575705528259,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920233249664307,0.5449814200401306,0.3828868567943573,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069315552711487,0.3976637423038482,0.3808657228946686,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121083498001099,0.1696028411388397,0.7876536846160889,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809769034385681,1.0,1.0,0.9330723881721495,1.0,-2.885702848434448,1.3351069688796997,1.5505958795547483,0.6770594120025635,0.9396550059318542,0.9396550059318542,0.0,195.5166778564453,203.0,76898.21875,0.0,3325.470458984375,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429572582244873,1.0,0.0,0.0,3.819059133529663,3.819084882736206,9.73208784671442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3271484375,0.0,1730.822265625,1895.4371337890625,0.0,2869.35693359375,0.9433087706565856,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873102426528931,0.3694230616092682,0.3366075456142425,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902841806411743,0.5408400297164917,0.5154575705528259,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920233249664307,0.5449814200401306,0.3828868567943573,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069315552711487,0.3976637423038482,0.3808657228946686,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121083498001099,0.1696028411388397,0.7876536846160889,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809769034385681,1.0,1.0,0.9330723881721495,1.0,-2.885702848434448,1.3351069688796997,1.5505958795547483,0.6770594120025635,0.9396550059318542,0.9396550059318542,0.0,195.5166778564453,203.0,76898.21875,0.0,3325.470458984375,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429572582244873,1.0,0.0,0.0,3.819059133529663,3.819084882736206,9.73208784671442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3271484375,0.0,1730.822265625,1895.4371337890625,0.0,2869.35693359375,0.9433087706565856,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842995524406433,0.3689719438552856,0.3363171219825744,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867683410644531,0.5400378108024597,0.5148276090621948,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906474709510803,0.5480841994285583,0.3851244449615478,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804284930229187,0.3978127241134643,0.3811257183551788,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101080775260925,0.1696568429470062,0.7884522676467896,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831298828125,1.0,1.0,0.9358562231063844,1.0,-2.888558149337769,1.336289405822754,1.5522687435150146,0.6773999333381653,0.9382336735725404,0.9382336735725404,0.0,198.565673828125,206.0,76799.53125,0.0,3354.100830078125,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.813317060470581,3.813342809677124,9.702846455184044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.01953125,0.0,1723.8046875,1895.4371337890625,0.0,2875.059326171875,0.9420124888420104,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842995524406433,0.3689719438552856,0.3363171219825744,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867683410644531,0.5400378108024597,0.5148276090621948,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906474709510803,0.5480841994285583,0.3851244449615478,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804284930229187,0.3978127241134643,0.3811257183551788,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101080775260925,0.1696568429470062,0.7884522676467896,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831298828125,1.0,1.0,0.9358562231063844,1.0,-2.888558149337769,1.336289405822754,1.5522687435150146,0.6773999333381653,0.9382336735725404,0.9382336735725404,0.0,198.565673828125,206.0,76799.53125,0.0,3354.100830078125,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.813317060470581,3.813342809677124,9.702846455184044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.01953125,0.0,1723.8046875,1895.4371337890625,0.0,2875.059326171875,0.9420124888420104,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828206419944763,0.3687438070774078,0.3361694812774658,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.885039210319519,0.539630115032196,0.5145061016082764,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899784684181213,0.5496309995651245,0.3862391412258148,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029780387878418,0.3978824913501739,0.3812511265277862,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091166734695435,0.1696828156709671,0.7888463735580444,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841994285583496,1.0,1.0,0.9372481107711792,1.0,-2.889958143234253,1.3368674516677856,1.5530905723571775,0.677571177482605,0.9376000165939332,0.9376000165939332,0.0,200.0887756347656,206.0,76753.640625,0.0,3368.356689453125,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843832790851593,1.0,0.0,0.0,3.8106164932250977,3.8106420040130615,9.68910626397701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2939453125,0.0,1720.4952392578125,1895.4371337890625,0.0,2877.544921875,0.9414016604423524,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813599109649658,0.3685137033462524,0.3360198736190796,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833298087120056,0.5392171740531921,0.5141792893409729,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893225193023682,0.5511734485626221,0.3873506188392639,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016850352287292,0.397948145866394,0.3813725411891937,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081331968307495,0.1697080284357071,0.7892364263534546,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852635502815247,1.0,1.0,0.938662886619568,1.0,-2.89133620262146,1.3374327421188354,1.5539034605026243,0.677742600440979,0.9370423555374146,0.9370423555374146,0.0,201.6096954345703,209.0,76711.546875,0.0,3382.5546875,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440897464752197,1.0,0.0,0.0,3.808107376098633,3.808133125305176,9.6763528745214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5390625,0.0,1717.410888671875,1895.4371337890625,0.0,2879.9482421875,0.9408331513404846,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791725397109985,0.3681612312793731,0.3357899785041809,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807681202888489,0.5385827422142029,0.5136759281158447,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883492350578308,0.5535137057304382,0.3890366852283478,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997451424598694,0.398042619228363,0.3815518915653229,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066524982452393,0.1697455048561096,0.7898249626159668,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868735313415527,1.0,1.0,0.9408133029937744,1.0,-2.893404006958008,1.3382790088653564,1.5551249980926514,0.678006649017334,0.9363032579421996,0.9363032579421996,0.0,203.92022705078125,209.0,76653.0859375,0.0,3404.08349609375,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444247245788574,1.0,0.0,0.0,3.80458927154541,3.804614782333374,9.65848130363156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.0908203125,0.0,1713.0711669921875,1895.4371337890625,0.0,2883.08203125,0.9400342106819152,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784905433654785,0.3680486679077148,0.335716187953949,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799684643745422,0.5383791923522949,0.5135138034820557,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880477547645569,0.5542493462562561,0.3895668387413025,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991389036178589,0.3980697095394134,0.381605863571167,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.606188952922821,0.1697569042444229,0.790008544921875,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.587378740310669,1.0,1.0,0.9414923787117004,1.0,-2.894043445587158,1.3385393619537354,1.5555040836334229,0.6780908703804016,0.9361164569854736,0.9361164569854736,0.0,204.64825439453125,212.0,76637.390625,0.0,3410.842041015625,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445389270782471,1.0,0.0,0.0,3.803633213043213,3.8036587238311768,9.653626875660848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5888671875,0.0,1711.885986328125,1895.4371337890625,0.0,2884.150390625,0.9398164749145508,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775689423084259,0.3675784468650818,0.335407555103302,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766828775405884,0.537527859210968,0.5128352046012878,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868205547332764,0.5573148131370544,0.391775518655777,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966452836990356,0.3981801569461822,0.3818284273147583,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042743921279907,0.1698042899370193,0.7907729148864746,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894789099693298,1.0,1.0,0.9443219304084778,1.0,-2.896697521209717,1.3396203517913818,1.5570770502090454,0.6784499287605286,0.9354662895202636,0.9354662895202636,0.0,207.6838531494141,215.0,76577.8203125,0.0,3439.0234375,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448810577392578,1.0,0.0,0.0,3.7999267578125,3.799952268600464,9.634823072701693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2724609375,0.0,1707.2630615234375,1895.4371337890625,0.0,2887.35107421875,0.9389700889587402,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775689423084259,0.3675784468650818,0.335407555103302,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766828775405884,0.537527859210968,0.5128352046012878,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868205547332764,0.5573148131370544,0.391775518655777,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966452836990356,0.3981801569461822,0.3818284273147583,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042743921279907,0.1698042899370193,0.7907729148864746,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894789099693298,1.0,1.0,0.9443219304084778,1.0,-2.896697521209717,1.3396203517913818,1.5570770502090454,0.6784499287605286,0.9354662895202636,0.9354662895202636,0.0,207.6838531494141,215.0,76577.8203125,0.0,3439.0234375,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448810577392578,1.0,0.0,0.0,3.7999267578125,3.799952268600464,9.634823072701693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2724609375,0.0,1707.2630615234375,1895.4371337890625,0.0,2887.35107421875,0.9389700889587402,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729552984237671,0.3671029806137085,0.3350939750671386,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734719157218933,0.5366629958152771,0.5121433734893799,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856379985809326,0.5603672862052917,0.3939750790596008,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942027449607849,0.3982787430286407,0.3820395469665527,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023895740509033,0.1698503047227859,0.791530191898346,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915636420249939,1.0,1.0,0.9471597671508788,1.0,-2.899296283721924,1.3406739234924316,1.5586223602294922,0.6788187026977539,0.9351255297660828,0.9351255297660828,0.0,210.71583557128903,218.0,76536.1171875,0.0,3467.08740234375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396822929382,1.0,0.0,0.0,3.797211170196533,3.797236680984497,9.621056733521982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3671875,0.0,1703.812255859375,1895.4371337890625,0.0,2889.770751953125,0.9383440017700196,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729552984237671,0.3671029806137085,0.3350939750671386,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734719157218933,0.5366629958152771,0.5121433734893799,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856379985809326,0.5603672862052917,0.3939750790596008,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942027449607849,0.3982787430286407,0.3820395469665527,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023895740509033,0.1698503047227859,0.791530191898346,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915636420249939,1.0,1.0,0.9471597671508788,1.0,-2.899296283721924,1.3406739234924316,1.5586223602294922,0.6788187026977539,0.9351255297660828,0.9351255297660828,0.0,210.71583557128903,218.0,76536.1171875,0.0,3467.08740234375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396822929382,1.0,0.0,0.0,3.797211170196533,3.797236680984497,9.621056733521982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3671875,0.0,1703.812255859375,1895.4371337890625,0.0,2889.770751953125,0.9383440017700196,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702869176864624,0.3666229248046875,0.3347760438919067,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703343272209167,0.5357860326766968,0.5114396810531616,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844972848892212,0.5634056925773621,0.3961647748947143,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918103933334351,0.3983660936355591,0.3822397291660309,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005343198776245,0.1698951870203018,0.7922815680503845,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936338305473328,1.0,1.0,0.94999760389328,1.0,-2.9018442630767822,1.3417028188705444,1.5601414442062378,0.6791984438896179,0.9351391196250916,0.9351391196250916,0.0,213.7443389892578,221.0,76515.265625,0.0,3495.042724609375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453218936920166,1.0,0.0,0.0,3.795632839202881,3.7956583499908447,9.61306113822502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.704345703125,1895.4371337890625,0.0,2891.475830078125,0.9379717707633972,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702869176864624,0.3666229248046875,0.3347760438919067,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703343272209167,0.5357860326766968,0.5114396810531616,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844972848892212,0.5634056925773621,0.3961647748947143,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918103933334351,0.3983660936355591,0.3822397291660309,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005343198776245,0.1698951870203018,0.7922815680503845,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936338305473328,1.0,1.0,0.94999760389328,1.0,-2.9018442630767822,1.3417028188705444,1.5601414442062378,0.6791984438896179,0.9351391196250916,0.9351391196250916,0.0,213.7443389892578,221.0,76515.265625,0.0,3495.042724609375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453218936920166,1.0,0.0,0.0,3.795632839202881,3.7956583499908447,9.61306113822502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.704345703125,1895.4371337890625,0.0,2891.475830078125,0.9379717707633972,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689763903617859,0.3663817644119262,0.3346159756183624,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687922954559326,0.5353444218635559,0.5110847353935242,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839417099952698,0.5649211406707764,0.3972568809986114,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906324863433838,0.3984067738056183,0.3823368847370147,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.599617063999176,0.1699173897504806,0.7926560044288635,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946646332740784,1.0,1.0,0.9514164924621582,1.0,-2.903104543685913,1.3422110080718994,1.5608935356140137,0.6793921589851379,0.9352645874023438,0.9352645874023438,0.0,215.2584991455078,221.0,76511.6875,0.0,3509.002685546875,1.0,278.1499938964844,282.9682922363281,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453553915023804,1.0,0.0,0.0,3.795210838317871,3.795236349105835,9.610923825675854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2490234375,0.0,1701.0816650390625,1895.4371337890625,0.0,2891.7890625,0.9378675222396852,1.0,0.0,3.0,1.0,0.0
