time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676819562911987,0.3661397397518158,0.3344550728797912,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672682642936707,0.5349003672599792,0.5107273459434509,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833957314491272,0.5664324760437012,0.3983462154865265,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.789466917514801,0.3984448611736297,0.3824315667152405,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987071990966797,0.1699393987655639,0.7930294275283813,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.595691978931427,1.0,1.0,0.9528362154960632,1.0,-2.904353618621826,1.342713713645935,1.5616399049758911,0.6795887351036072,0.935502827167511,0.935502827167511,0.0,216.771713256836,224.0,76514.6484375,0.0,3522.93798828125,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453760743141174,1.0,0.0,0.0,3.795144557952881,3.7951700687408447,9.610587312636198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.552734375,0.0,1700.87646484375,1895.4371337890625,0.0,2891.98291015625,0.9378425478935242,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.765139639377594,0.3656539618968963,0.3341315388679504,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642730116844177,0.5340070724487305,0.510007381439209,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823317289352417,0.5694469809532166,0.4005189836025238,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871719002723694,0.3985154628753662,0.3826154172420501,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969085693359375,0.1699831485748291,0.7937746047973633,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977383852005005,1.0,1.0,0.9556756615638732,1.0,-2.906827449798584,1.3437081575393677,1.563119411468506,0.6799899339675903,0.9362637996673584,0.9362637996673584,0.0,219.7973022460937,227.0,76537.2578125,0.0,3550.7744140625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453156352043152,1.0,0.0,0.0,3.7959306240081774,3.795955896377564,9.61456862569321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1796875,0.0,1701.5479736328125,1895.4371337890625,0.0,2891.416748046875,0.9379974603652954,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.765139639377594,0.3656539618968963,0.3341315388679504,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642730116844177,0.5340070724487305,0.510007381439209,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823317289352417,0.5694469809532166,0.4005189836025238,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871719002723694,0.3985154628753662,0.3826154172420501,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969085693359375,0.1699831485748291,0.7937746047973633,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977383852005005,1.0,1.0,0.9556756615638732,1.0,-2.906827449798584,1.3437081575393677,1.563119411468506,0.6799899339675903,0.9362637996673584,0.9362637996673584,0.0,219.7973022460937,227.0,76537.2578125,0.0,3550.7744140625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453156352043152,1.0,0.0,0.0,3.7959306240081774,3.795955896377564,9.61456862569321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1796875,0.0,1701.5479736328125,1895.4371337890625,0.0,2891.416748046875,0.9379974603652954,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626588344573975,0.3651661276817322,0.3338059484958648,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613473773002625,0.533107340335846,0.5092809200286865,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813033103942871,0.5724480152130127,0.4026823341846466,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849247455596924,0.398578405380249,0.3827917575836181,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951382517814636,0.1700265556573867,0.7945177555084229,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997732281684875,1.0,1.0,0.958515167236328,1.0,-2.909268379211426,1.3446874618530271,1.564581036567688,0.6804019808769226,0.9374510049819946,0.9374510049819946,0.0,222.8208465576172,230.0,76585.4765625,0.0,3578.5556640625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451469540596008,1.0,0.0,0.0,3.798145532608032,3.798171043395996,9.625791790313087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9619140625,0.0,1703.9136962890625,1895.4371337890625,0.0,2889.8388671875,0.9384719729423524,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626588344573975,0.3651661276817322,0.3338059484958648,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613473773002625,0.533107340335846,0.5092809200286865,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813033103942871,0.5724480152130127,0.4026823341846466,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849247455596924,0.398578405380249,0.3827917575836181,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951382517814636,0.1700265556573867,0.7945177555084229,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997732281684875,1.0,1.0,0.958515167236328,1.0,-2.909268379211426,1.3446874618530271,1.564581036567688,0.6804019808769226,0.9374510049819946,0.9374510049819946,0.0,222.8208465576172,230.0,76585.4765625,0.0,3578.5556640625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451469540596008,1.0,0.0,0.0,3.798145532608032,3.798171043395996,9.625791790313087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9619140625,0.0,1703.9136962890625,1895.4371337890625,0.0,2889.8388671875,0.9384719729423524,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602366209030151,0.3646759390830993,0.3334783613681793,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584885001182556,0.5322017669677734,0.5085488557815552,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803070187568665,0.5754345655441284,0.4048357307910919,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827233076095581,0.3986338376998901,0.3829610347747803,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946967124939,0.1700693517923355,0.7952585220336914,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017972826957703,1.0,1.0,0.9613815546035768,1.0,-2.9116768836975098,1.345651388168335,1.5660253763198853,0.6808156967163086,0.9388783574104308,0.9388783574104308,0.0,225.843505859375,233.0,76652.546875,0.0,3606.290283203125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671864509583,1.0,0.0,0.0,3.801548480987549,3.8015739917755127,9.643049452279229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.30078125,0.0,1707.744384765625,1895.4371337890625,0.0,2888.156982421875,0.939215362071991,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602366209030151,0.3646759390830993,0.3334783613681793,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584885001182556,0.5322017669677734,0.5085488557815552,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803070187568665,0.5754345655441284,0.4048357307910919,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827233076095581,0.3986338376998901,0.3829610347747803,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946967124939,0.1700693517923355,0.7952585220336914,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017972826957703,1.0,1.0,0.9613815546035768,1.0,-2.9116768836975098,1.345651388168335,1.5660253763198853,0.6808156967163086,0.9388783574104308,0.9388783574104308,0.0,225.843505859375,233.0,76652.546875,0.0,3606.290283203125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671864509583,1.0,0.0,0.0,3.801548480987549,3.8015739917755127,9.643049452279229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.30078125,0.0,1707.744384765625,1895.4371337890625,0.0,2888.156982421875,0.939215362071991,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578703761100769,0.3641815781593323,0.3331471681594848,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556936979293823,0.5312884449958801,0.5078095197677612,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793379068374634,0.578398585319519,0.4069738984107971,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805649042129517,0.3986786901950836,0.3831205070018768,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916765332221985,0.1701105386018753,0.7959925532341003,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038080453872681,1.0,1.0,0.96424800157547,1.0,-2.914035081863404,1.3465951681137085,1.5674399137496948,0.6812204122543335,0.9403194189071656,0.9403194189071656,0.0,228.8635711669922,236.0,76730.0703125,0.0,3633.9169921875,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448755741119385,1.0,0.0,0.0,3.8057339191436768,3.8057594299316406,9.664294111644267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.11328125,0.0,1712.623046875,1895.4371337890625,0.0,2887.2998046875,0.940142810344696,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578703761100769,0.3641815781593323,0.3331471681594848,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556936979293823,0.5312884449958801,0.5078095197677612,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793379068374634,0.578398585319519,0.4069738984107971,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805649042129517,0.3986786901950836,0.3831205070018768,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916765332221985,0.1701105386018753,0.7959925532341003,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038080453872681,1.0,1.0,0.96424800157547,1.0,-2.914035081863404,1.3465951681137085,1.5674399137496948,0.6812204122543335,0.9403194189071656,0.9403194189071656,0.0,228.8635711669922,236.0,76730.0703125,0.0,3633.9169921875,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448755741119385,1.0,0.0,0.0,3.8057339191436768,3.8057594299316406,9.664294111644267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.11328125,0.0,1712.623046875,1895.4371337890625,0.0,2887.2998046875,0.940142810344696,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567065954208374,0.363933652639389,0.3329809904098511,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543186783790588,0.5308305621147156,0.5074387788772583,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.878863513469696,0.5798774361610413,0.4080406129360199,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795011401176453,0.3986993730068207,0.3831986486911773,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908257961273193,0.1701308786869049,0.7963588833808899,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048105359077454,1.0,1.0,0.9656811952590942,1.0,-2.915205240249634,1.3470642566680908,1.5681411027908323,0.6814219951629639,0.941039741039276,0.941039741039276,0.0,230.3753967285156,236.0,76770.265625,0.0,3647.737060546875,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448113799095154,1.0,0.0,0.0,3.807930707931519,3.8079564571380615,9.675454748503398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3583984375,0.0,1715.20849609375,1895.4371337890625,0.0,2886.698974609375,0.9406311511993408,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555563449859619,0.3636849820613861,0.33281409740448,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529592156410217,0.5303714275360107,0.5070667266845703,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783958554267883,0.5813510417938232,0.4091038405895233,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784481048583984,0.398717850446701,0.3832747042179107,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813771247864,0.1701509058475494,0.7967236042022705,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058101058006287,1.0,1.0,0.9671095013618468,1.0,-2.916365385055542,1.3475297689437866,1.5688356161117554,0.6816222071647644,0.9417844414711,0.9417844414711,0.0,231.88650512695312,239.0,76812.6015625,0.0,3661.534912109375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447523713111877,1.0,0.0,0.0,3.810237407684326,3.81026291847229,9.687179272077628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.095703125,0.0,1717.9366455078125,1895.4371337890625,0.0,2886.1474609375,0.9411454200744628,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536538243293762,0.3632655739784241,0.3325321972370147,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507096767425537,0.5295975208282471,0.5064390301704407,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776245713233948,0.5838155150413513,0.4108822643756866,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767027020454407,0.3987440168857574,0.3833977878093719,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885769724845886,0.1701839566230774,0.7973335385322571,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074826121330261,1.0,1.0,0.9695090055465698,1.0,-2.9182910919189453,1.3483028411865234,1.5699883699417114,0.6819548010826111,0.9430803656578064,0.9430803656578064,0.0,234.4237670898437,239.0,76887.7265625,0.0,3684.66748046875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605801582336,1.0,0.0,0.0,3.8143506050109854,3.81437611579895,9.708105608297046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.751953125,0.0,1722.8292236328125,1895.4371337890625,0.0,2885.28857421875,0.9420645236968994,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532954216003418,0.3631855547428131,0.3324783444404602,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502857685089111,0.5294498205184937,0.5063192844390869,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774795532226562,0.5842836499214172,0.4112201631069183,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763734459877014,0.398748517036438,0.3834207952022552,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883112549781799,0.1701902002096176,0.7974494695663452,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078004837036133,1.0,1.0,0.9699660539627076,1.0,-2.918655633926392,1.3484492301940918,1.5702064037322998,0.6820178627967834,0.943330466747284,0.943330466747284,0.0,234.90724182128903,242.0,76902.375,0.0,3689.072021484375,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446403741836548,1.0,0.0,0.0,3.815154552459717,3.8151800632476807,9.712198334455024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.818359375,0.0,1723.788818359375,1895.4371337890625,0.0,2885.099365234375,0.942244291305542,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510843276977539,0.3626843094825744,0.3321410119533539,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476697206497192,0.5285257697105408,0.5055693984031677,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765882849693298,0.5872026681900024,0.4133268594741821,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743395566940308,0.3987734913825989,0.3835615217685699,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866646766662598,0.1702289283275604,0.7981730103492737,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097818613052368,1.0,1.0,0.9728226661682128,1.0,-2.920919179916382,1.3493597507476809,1.5715595483779907,0.6824105978012085,0.9449398517608644,0.9449398517608644,0.0,237.9293212890625,230.0,76996.8125,0.0,3716.590576171875,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989919662476,1.0,0.0,0.0,3.820330858230591,3.820356607437134,9.738571407069685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.685546875,0.0,1729.9815673828125,1895.4371337890625,0.0,2883.776611328125,0.9434025883674622,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510843276977539,0.3626843094825744,0.3321410119533539,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476697206497192,0.5285257697105408,0.5055693984031677,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765882849693298,0.5872026681900024,0.4133268594741821,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743395566940308,0.3987734913825989,0.3835615217685699,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866646766662598,0.1702289283275604,0.7981730103492737,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097818613052368,1.0,1.0,0.9728226661682128,1.0,-2.920919179916382,1.3493597507476809,1.5715595483779907,0.6824105978012085,0.9449398517608644,0.9449398517608644,0.0,237.9293212890625,230.0,76996.8125,0.0,3716.590576171875,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989919662476,1.0,0.0,0.0,3.820330858230591,3.820356607437134,9.738571407069685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.685546875,0.0,1729.9815673828125,1895.4371337890625,0.0,2883.776611328125,0.9434025883674622,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531555891036987,0.3622058033943176,0.3315662145614624,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499288558959961,0.527612566947937,0.5045623779296875,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881036102771759,0.5901263952255249,0.4152386486530304,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776962161064148,0.3988085985183716,0.383443683385849,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888790488243103,0.1702864617109298,0.797700047492981,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072764992713928,1.0,1.0,0.9756900668144226,1.0,-2.920608758926392,1.3490110635757446,1.5715975761413574,0.6821587085723877,0.9448153376579284,0.9448153376579284,0.0,234.20367431640625,218.0,77041.4296875,0.0,3689.247802734375,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.8237788677215576,3.8238043785095215,9.756157623996842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.330078125,0.0,1734.58056640625,1895.4371337890625,0.0,2881.767333984375,0.9441984295845032,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531555891036987,0.3622058033943176,0.3315662145614624,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499288558959961,0.527612566947937,0.5045623779296875,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881036102771759,0.5901263952255249,0.4152386486530304,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776962161064148,0.3988085985183716,0.383443683385849,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888790488243103,0.1702864617109298,0.797700047492981,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072764992713928,1.0,1.0,0.9756900668144226,1.0,-2.920608758926392,1.3490110635757446,1.5715975761413574,0.6821587085723877,0.9448153376579284,0.9448153376579284,0.0,234.20367431640625,218.0,77041.4296875,0.0,3689.247802734375,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.8237788677215576,3.8238043785095215,9.756157623996842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.330078125,0.0,1734.58056640625,1895.4371337890625,0.0,2881.767333984375,0.9441984295845032,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579125761985779,0.3617925345897674,0.3309022486209869,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.855217695236206,0.5267440676689148,0.5034422278404236,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888217806816101,0.5930848121643066,0.4170598983764648,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824774384498596,0.3988871574401855,0.3832117617130279,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934664011001587,0.1704059392213821,0.7967636585235596,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072668075562,1.0,1.0,0.9785574674606324,1.0,-2.9192497730255127,1.3481618165969849,1.5710879564285278,0.6816060543060303,0.9441785216331482,0.9441785216331482,0.0,226.6695098876953,206.0,77055.8828125,0.0,3632.053466796875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.824566125869751,3.824591875076294,9.760175316841924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7255859375,0.0,1735.9901123046875,1895.4371337890625,0.0,2878.54736328125,0.9444172382354736,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579125761985779,0.3617925345897674,0.3309022486209869,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.855217695236206,0.5267440676689148,0.5034422278404236,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888217806816101,0.5930848121643066,0.4170598983764648,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824774384498596,0.3988871574401855,0.3832117617130279,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934664011001587,0.1704059392213821,0.7967636585235596,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072668075562,1.0,1.0,0.9785574674606324,1.0,-2.9192497730255127,1.3481618165969849,1.5710879564285278,0.6816060543060303,0.9441785216331482,0.9441785216331482,0.0,226.6695098876953,206.0,77055.8828125,0.0,3632.053466796875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.824566125869751,3.824591875076294,9.760175316841924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7255859375,0.0,1735.9901123046875,1895.4371337890625,0.0,2878.54736328125,0.9444172382354736,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610320448875427,0.3616111576557159,0.3305620551109314,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586925268173218,0.5263296961784363,0.5028676986694336,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936160802841187,0.5945789813995361,0.4179565608501434,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860155701637268,0.3989450633525848,0.3830803632736206,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.596373438835144,0.1704919636249542,0.7962567806243896,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.599933385848999,1.0,1.0,0.9799911975860596,1.0,-2.918461322784424,1.347685933113098,1.570775270462036,0.6813005208969116,0.9439634084701538,0.9439634084701538,0.0,222.0636138916016,206.0,77060.4921875,0.0,3597.225341796875,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437322378158569,1.0,0.0,0.0,3.824543237686157,3.8245689868927,9.760059356267448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6630859375,0.0,1736.080810546875,1895.4371337890625,0.0,2876.604736328125,0.944424033164978,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645315527915955,0.3614424765110016,0.3302220106124878,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625929951667786,0.5259271860122681,0.5022916197776794,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988564610481262,0.59607994556427,0.4188491702079773,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899414896965027,0.3990125358104706,0.3829459249973297,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995643138885498,0.170592188835144,0.7957560420036316,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969706773757935,1.0,1.0,0.9813759922981262,1.0,-2.9176695346832275,1.347212553024292,1.5704569816589355,0.6809976100921631,0.9438303112983704,0.9438303112983704,0.0,217.14097595214844,194.0,77065.4453125,0.0,3560.156494140625,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435108065605164,1.0,0.0,0.0,3.824451923370361,3.824477672576904,9.75959324023279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7646484375,0.0,1736.0372314453125,1895.4371337890625,0.0,2874.533447265625,0.9444109201431274,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726267576217651,0.3611393868923187,0.3295483291149139,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716245889663696,0.5251553058624268,0.5011443495750427,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109328389167786,0.5990989804267883,0.4206270277500152,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988751530647278,0.3991737067699432,0.3826756477355957,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066922545433044,0.1708332300186157,0.7948135733604431,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906205177307129,1.0,1.0,0.9841455817222596,1.0,-2.916159152984619,1.3463046550750732,1.5698543787002563,0.680413544178009,0.9438218474388124,0.9438218474388124,0.0,206.598861694336,182.0,77079.796875,0.0,3481.317626953125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473804473877,1.0,0.0,0.0,3.824390172958374,3.824415922164917,9.7592783276923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0234375,0.0,1735.979248046875,1895.4371337890625,0.0,2870.19970703125,0.944401204586029,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726267576217651,0.3611393868923187,0.3295483291149139,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716245889663696,0.5251553058624268,0.5011443495750427,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109328389167786,0.5990989804267883,0.4206270277500152,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988751530647278,0.3991737067699432,0.3826756477355957,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066922545433044,0.1708332300186157,0.7948135733604431,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906205177307129,1.0,1.0,0.9841455817222596,1.0,-2.916159152984619,1.3463046550750732,1.5698543787002563,0.680413544178009,0.9438218474388124,0.9438218474388124,0.0,206.598861694336,182.0,77079.796875,0.0,3481.317626953125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473804473877,1.0,0.0,0.0,3.824390172958374,3.824415922164917,9.7592783276923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0234375,0.0,1735.979248046875,1895.4371337890625,0.0,2870.19970703125,0.944401204586029,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820996642112732,0.3608709871768951,0.3288867771625519,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822097182273865,0.5244165658950806,0.5000081658363342,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257545471191406,0.6021313667297363,0.42239910364151,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090507984161377,0.3993610441684723,0.3824095427989959,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790815353394,0.1711175292730331,0.7939696907997131,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839090347290039,1.0,1.0,0.9869151711463928,1.0,-2.914794683456421,1.3454716205596924,1.569323182106018,0.6798719763755798,0.9440889954566956,0.9440889954566956,0.0,195.49832153320312,170.0,77102.1640625,0.0,3398.965576171875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824751138687134,3.8247768878936768,9.76112005446339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9775390625,0.0,1736.3487548828125,1895.4371337890625,0.0,2865.810791015625,0.9444782733917236,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820996642112732,0.3608709871768951,0.3288867771625519,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822097182273865,0.5244165658950806,0.5000081658363342,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257545471191406,0.6021313667297363,0.42239910364151,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090507984161377,0.3993610441684723,0.3824095427989959,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790815353394,0.1711175292730331,0.7939696907997131,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839090347290039,1.0,1.0,0.9869151711463928,1.0,-2.914794683456421,1.3454716205596924,1.569323182106018,0.6798719763755798,0.9440889954566956,0.9440889954566956,0.0,195.49832153320312,170.0,77102.1640625,0.0,3398.965576171875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824751138687134,3.8247768878936768,9.76112005446339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9775390625,0.0,1736.3487548828125,1895.4371337890625,0.0,2865.810791015625,0.9444782733917236,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930092215538025,0.3606322705745697,0.3282399475574493,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944249153137207,0.5237055420875549,0.4988855123519897,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425716996192932,0.6051687598228455,0.4241654276847839,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819955050945282,0.399569422006607,0.3821505606174469,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622907280921936,0.1714405268430709,0.7932409048080444,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769463181495667,1.0,1.0,0.9896392226219176,1.0,-2.913606643676758,1.3447303771972656,1.5688763856887815,0.6793838739395142,0.9445613622665404,0.9445613622665404,0.0,184.04042053222656,158.0,77133.4609375,0.0,3314.595947265625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.825678825378418,3.825704574584961,9.765856248122873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.712890625,0.0,1737.3775634765625,1895.4371337890625,0.0,2861.537841796875,0.9446794390678406,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930092215538025,0.3606322705745697,0.3282399475574493,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944249153137207,0.5237055420875549,0.4988855123519897,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425716996192932,0.6051687598228455,0.4241654276847839,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819955050945282,0.399569422006607,0.3821505606174469,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622907280921936,0.1714405268430709,0.7932409048080444,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769463181495667,1.0,1.0,0.9896392226219176,1.0,-2.913606643676758,1.3447303771972656,1.5688763856887815,0.6793838739395142,0.9445613622665404,0.9445613622665404,0.0,184.04042053222656,158.0,77133.4609375,0.0,3314.595947265625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.825678825378418,3.825704574584961,9.765856248122873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.712890625,0.0,1737.3775634765625,1895.4371337890625,0.0,2861.537841796875,0.9446794390678406,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053766489028931,0.3604148626327514,0.327606737613678,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085012078285216,0.5230152010917664,0.4977762699127197,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960365116596222,0.6082044243812561,0.4259262382984161,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318871855735779,0.3997930586338043,0.3818998634815216,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918962240219,0.7926134467124939,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698303580284119,1.0,1.0,0.992363214492798,1.0,-2.9125723838806152,1.3440673351287842,1.568505048751831,0.6789406538009644,0.9451577067375184,0.9451577067375184,0.0,172.414306640625,146.0,77171.8671875,0.0,3229.489013671875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.8270769119262695,3.827102661132813,9.772994644663413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8330078125,0.0,1738.9808349609375,1895.4371337890625,0.0,2857.364990234375,0.9449862241744996,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053766489028931,0.3604148626327514,0.327606737613678,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085012078285216,0.5230152010917664,0.4977762699127197,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960365116596222,0.6082044243812561,0.4259262382984161,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318871855735779,0.3997930586338043,0.3818998634815216,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918962240219,0.7926134467124939,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698303580284119,1.0,1.0,0.992363214492798,1.0,-2.9125723838806152,1.3440673351287842,1.568505048751831,0.6789406538009644,0.9451577067375184,0.9451577067375184,0.0,172.414306640625,146.0,77171.8671875,0.0,3229.489013671875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.8270769119262695,3.827102661132813,9.772994644663413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8330078125,0.0,1738.9808349609375,1895.4371337890625,0.0,2857.364990234375,0.9449862241744996,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119897842407227,0.360313355922699,0.3272950351238251,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168675541877748,0.522678017616272,0.4972273409366607,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693549275398254,0.6097201704978943,0.4268040060997009,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384653925895691,0.3999108672142029,0.3817782700061798,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370415687561035,0.171977236866951,0.7923358678817749,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662265419960022,1.0,1.0,0.9937252402305604,1.0,-2.9121150970458984,1.3437660932540894,1.568349003791809,0.6787365078926086,0.945496678352356,0.945496678352356,0.0,166.5551300048828,146.0,77193.640625,0.0,3186.77685546875,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414575457572937,1.0,0.0,0.0,3.827942371368408,3.827968120574951,9.777415925782409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3876953125,0.0,1739.988525390625,1895.4371337890625,0.0,2855.335693359375,0.9451773166656494,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187469840049744,0.3602144122123718,0.326985627412796,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.926082193851471,0.5223438143730164,0.4966810345649719,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782376885414124,0.6112349629402161,0.4276810884475708,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455521464347839,0.4000308811664581,0.3816586136817932,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424795985221863,0.1721660643815994,0.7920740246772766,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626028776168823,0.9998802542686462,0.9998802542686462,0.9949802160263062,1.0,-2.91167950630188,1.3434773683547974,1.568202257156372,0.6785402297973633,0.9458515644073486,0.9458515644073486,0.0,160.6929473876953,134.0,77216.3984375,0.0,3144.115234375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413001060486,1.0,0.0,0.0,3.828871250152588,3.828896999359131,9.782161214388907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.134765625,0.0,1741.074951171875,1895.4371337890625,0.0,2853.314697265625,0.9453827142715454,1.0,0.0,3.0,1.0,0.0
