time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.832001805305481,0.3600409924983978,0.3264282345771789,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.944568693637848,0.5217377543449402,0.4956889748573303,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939550757408142,0.6142489314079285,0.4294219613075256,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601232171058655,0.4002570211887359,0.3814480900764465,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537390947341919,0.1725281774997711,0.7916777729988098,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557733774185181,0.9996599555015564,0.9996599555015564,0.9972892999649048,1.0,-2.909677267074585,1.3423599004745483,1.567317247390747,0.6778765916824341,0.9457050561904908,0.9457050561904908,0.0,149.93914794921875,134.0,77232.453125,0.0,3064.53466796875,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408124446868896,1.0,0.0,0.0,3.829505443572998,3.829531192779541,9.785401289263973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0986328125,0.0,1741.9722900390625,1895.4371337890625,0.0,2849.306640625,0.9455319046974182,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332279920578003,0.3600261211395263,0.3263802528381347,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462395906448364,0.5216852426528931,0.4956032037734985,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995265007019043,0.6145195960998535,0.4295783042907715,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614951968193054,0.400276780128479,0.3814301788806915,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548042893409729,0.1725600659847259,0.7916465401649475,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.555173397064209,0.9996408224105836,0.9996408224105836,0.9974901080131532,1.0,-2.9094560146331787,1.3422398567199707,1.5672162771224976,0.677807092666626,0.9456611275672911,0.9456611275672911,0.0,149.0087127685547,122.0,77232.8203125,0.0,3057.596435546875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407736420631409,1.0,0.0,0.0,3.829516887664795,3.829542636871338,9.785460406419588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.6142578125,0.0,1742.0050048828125,1895.4371337890625,0.0,2848.9443359375,0.9455356001853944,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463936448097229,0.359777569770813,0.3258373141288757,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631736874580384,0.5209605693817139,0.4945900440216064,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192124485969543,0.4161680340766907,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763347268104553,0.4004609286785126,0.3812669813632965,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664367318153381,0.1729152351617813,0.7915847897529602,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468522310256958,0.9994013905525208,0.9994013905525208,1.0,1.0,-2.892996311187744,1.3340171575546265,1.5589791536331177,0.67354816198349,0.935546338558197,0.935546338558197,0.0,139.20362854003906,125.0,76955.0390625,0.0,2946.790771484375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401034474372864,1.0,0.0,0.0,3.8209619522094727,3.820987701416016,9.741788744577209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7099609375,0.0,1734.4984130859375,1895.4371337890625,0.0,2842.681884765625,0.9437320232391356,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463936448097229,0.359777569770813,0.3258373141288757,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631736874580384,0.5209605693817139,0.4945900440216064,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192124485969543,0.4161680340766907,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763347268104553,0.4004609286785126,0.3812669813632965,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664367318153381,0.1729152351617813,0.7915847897529602,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468522310256958,0.9994013905525208,0.9994013905525208,1.0,1.0,-2.892996311187744,1.3340171575546265,1.5589791536331177,0.67354816198349,0.935546338558197,0.935546338558197,0.0,139.20362854003906,125.0,76955.0390625,0.0,2946.790771484375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401034474372864,1.0,0.0,0.0,3.8209619522094727,3.820987701416016,9.741788744577209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7099609375,0.0,1734.4984130859375,1895.4371337890625,0.0,2842.681884765625,0.9437320232391356,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531362414360046,0.3595564365386963,0.3254579305648803,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970906674861908,0.52022385597229,0.4937182366847992,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266115307807922,0.405563086271286,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840478658676147,0.4006240367889404,0.381244033575058,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727464199066162,0.1733066290616989,0.792446494102478,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083041191101,0.9968684911727904,0.9968684911727904,1.0,1.0,-2.879652976989746,1.3274506330490112,1.5522023439407349,0.6697342395782471,0.9288102984428406,0.9288102984428406,0.0,134.41793823242188,128.0,76642.578125,0.0,2881.647216796875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874794960022,1.0,0.0,0.0,3.797856092453003,3.797881603240967,9.62432523010648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9150390625,0.0,1708.162841796875,1895.4371337890625,0.0,2829.455078125,0.9388124346733092,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531362414360046,0.3595564365386963,0.3254579305648803,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970906674861908,0.52022385597229,0.4937182366847992,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266115307807922,0.405563086271286,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840478658676147,0.4006240367889404,0.381244033575058,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727464199066162,0.1733066290616989,0.792446494102478,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083041191101,0.9968684911727904,0.9968684911727904,1.0,1.0,-2.879652976989746,1.3274506330490112,1.5522023439407349,0.6697342395782471,0.9288102984428406,0.9288102984428406,0.0,134.41793823242188,128.0,76642.578125,0.0,2881.647216796875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874794960022,1.0,0.0,0.0,3.797856092453003,3.797881603240967,9.62432523010648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9150390625,0.0,1708.162841796875,1895.4371337890625,0.0,2829.455078125,0.9388124346733092,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.856313169002533,0.3594155609607696,0.3252495527267456,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741966128349304,0.5195654630661011,0.4930118918418884,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.633771538734436,0.4007036387920379,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877933025360107,0.4008370637893677,0.3813603818416595,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761041879653931,0.1737601906061172,0.7940701842308044,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406832098960876,0.9943355321884156,0.9943355321884156,1.0,1.0,-2.874797821044922,1.3249928951263428,1.5498048067092896,0.6682788729667664,0.9302718043327332,0.9302718043327332,0.0,132.31103515625,131.0,76568.65625,0.0,2855.4931640625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374983668327332,1.0,0.0,0.0,3.787607192993164,3.787632703781128,9.572451062922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.484375,0.0,1693.8265380859375,1895.4371337890625,0.0,2818.351318359375,0.9363511800765992,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.856313169002533,0.3594155609607696,0.3252495527267456,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741966128349304,0.5195654630661011,0.4930118918418884,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.633771538734436,0.4007036387920379,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877933025360107,0.4008370637893677,0.3813603818416595,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761041879653931,0.1737601906061172,0.7940701842308044,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406832098960876,0.9943355321884156,0.9943355321884156,1.0,1.0,-2.874797821044922,1.3249928951263428,1.5498048067092896,0.6682788729667664,0.9302718043327332,0.9302718043327332,0.0,132.31103515625,131.0,76568.65625,0.0,2855.4931640625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374983668327332,1.0,0.0,0.0,3.787607192993164,3.787632703781128,9.572451062922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.484375,0.0,1693.8265380859375,1895.4371337890625,0.0,2818.351318359375,0.9363511800765992,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568874597549438,0.3593418896198272,0.3251725137233734,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746986031532288,0.5192440152168274,0.4926951229572296,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370147466659546,0.3997883200645447,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885598182678223,0.4009465277194977,0.3814489841461181,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769416928291321,0.1739896088838577,0.7950316071510315,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404559969902039,0.9930691123008728,0.9930691123008728,1.0,1.0,-2.874484062194824,1.3247911930084229,1.549692988395691,0.6681185960769653,0.9322349429130554,0.9322349429130554,0.0,131.93875122070312,131.0,76594.203125,0.0,2852.154541015625,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36127.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371060490608215,1.0,0.0,0.0,3.786919593811035,3.78694486618042,9.568975656293333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4169921875,0.0,1691.8890380859375,1895.4371337890625,0.0,2814.689453125,0.9361029863357544,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569605946540833,0.359257161617279,0.3250986635684967,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746578335762024,0.5189195275306702,0.492388904094696,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400356888771057,0.3995932638645172,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887863755226135,0.4010519385337829,0.3815466165542602,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773595213890076,0.1742125898599624,0.7960290312767029,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405428409576416,0.9918240904808044,0.9918240904808044,1.0,1.0,-2.8751070499420166,1.325044870376587,1.55006206035614,0.6682109236717224,0.9345051050186156,0.9345051050186156,0.0,131.88465881347656,149.0,76647.59375,0.0,2853.235107421875,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836830198764801,1.0,0.0,0.0,3.788418769836426,3.7884442806243896,9.576554020895856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.1279296875,0.0,1692.6846923828125,1895.4371337890625,0.0,2812.114501953125,0.9363518357276917,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489732146263123,0.3590900599956512,0.3251248598098755,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9652723073959352,0.5183111429214478,0.4919872283935547,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442481875419617,0.411332368850708,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803534507751465,0.4012958109378814,0.3819479346275329,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713260412216187,0.1746560037136078,0.7989060878753662,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634631156921,0.9893341064453124,0.9893341064453124,1.0,1.0,-2.8926820755004883,1.3335485458374023,1.5591336488723757,0.6725138425827026,0.9496609568595886,0.9496609568595886,0.0,137.19937133789062,152.0,77113.546875,0.0,2932.056396484375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367856740951538,1.0,0.0,0.0,3.8060925006866455,3.80611801147461,9.66611423791619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5869140625,0.0,1709.5079345703125,1895.4371337890625,0.0,2811.698974609375,0.9400435090065002,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489732146263123,0.3590900599956512,0.3251248598098755,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9652723073959352,0.5183111429214478,0.4919872283935547,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442481875419617,0.411332368850708,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803534507751465,0.4012958109378814,0.3819479346275329,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713260412216187,0.1746560037136078,0.7989060878753662,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634631156921,0.9893341064453124,0.9893341064453124,1.0,1.0,-2.8926820755004883,1.3335485458374023,1.5591336488723757,0.6725138425827026,0.9496609568595886,0.9496609568595886,0.0,137.19937133789062,152.0,77113.546875,0.0,2932.056396484375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367856740951538,1.0,0.0,0.0,3.8060925006866455,3.80611801147461,9.66611423791619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5869140625,0.0,1709.5079345703125,1895.4371337890625,0.0,2811.698974609375,0.9400435090065002,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421286344528198,0.3587797582149505,0.3250486254692077,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565886855125428,0.5176325440406799,0.4915456771850586,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461234092712402,0.421810895204544,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731589317321777,0.4014767706394195,0.3823091685771942,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661356687545776,0.1749660521745681,0.801277220249176,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514327883720398,0.9868441224098206,0.9868441224098206,1.0,1.0,-2.907949924468994,1.3408467769622805,1.5671030282974243,0.6765468716621399,0.9612800478935242,0.9612800478935242,0.0,142.0640869140625,155.0,77612.1171875,0.0,3002.981201171875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376253843307495,1.0,0.0,0.0,3.8373324871063232,3.837358236312866,9.825442930377903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7998046875,0.0,1745.5208740234375,1895.4371337890625,0.0,2819.537109375,0.9468112587928772,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421286344528198,0.3587797582149505,0.3250486254692077,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565886855125428,0.5176325440406799,0.4915456771850586,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461234092712402,0.421810895204544,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731589317321777,0.4014767706394195,0.3823091685771942,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661356687545776,0.1749660521745681,0.801277220249176,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514327883720398,0.9868441224098206,0.9868441224098206,1.0,1.0,-2.907949924468994,1.3408467769622805,1.5671030282974243,0.6765468716621399,0.9612800478935242,0.9612800478935242,0.0,142.0640869140625,155.0,77612.1171875,0.0,3002.981201171875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376253843307495,1.0,0.0,0.0,3.8373324871063232,3.837358236312866,9.825442930377903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7998046875,0.0,1745.5208740234375,1895.4371337890625,0.0,2819.537109375,0.9468112587928772,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363562822341919,0.3583280742168426,0.324807345867157,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488680958747864,0.5168452262878418,0.4909728765487671,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474340558052063,0.4308147430419922,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671777844429016,0.4015679359436035,0.3825575411319732,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617446541786194,0.1751445084810257,0.8028918504714966,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555656552314758,0.9837562441825868,0.9837562441825868,1.0,1.0,-2.9200353622436523,1.3465847969055176,1.5734504461288452,0.6796205043792725,0.9680199027061462,0.9680199027061462,0.0,146.28884887695312,158.0,78010.25,0.0,3062.284423828125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384956121444702,1.0,0.0,0.0,3.863641023635864,3.8636670112609854,9.960630222849431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8408203125,0.0,1778.447998046875,1895.4371337890625,0.0,2827.662841796875,0.9527823328971864,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363562822341919,0.3583280742168426,0.324807345867157,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488680958747864,0.5168452262878418,0.4909728765487671,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474340558052063,0.4308147430419922,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671777844429016,0.4015679359436035,0.3825575411319732,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617446541786194,0.1751445084810257,0.8028918504714966,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555656552314758,0.9837562441825868,0.9837562441825868,1.0,1.0,-2.9200353622436523,1.3465847969055176,1.5734504461288452,0.6796205043792725,0.9680199027061462,0.9680199027061462,0.0,146.28884887695312,158.0,78010.25,0.0,3062.284423828125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384956121444702,1.0,0.0,0.0,3.863641023635864,3.8636670112609854,9.960630222849431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8408203125,0.0,1778.447998046875,1895.4371337890625,0.0,2827.662841796875,0.9527823328971864,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311928510665894,0.357826679944992,0.3245001137256622,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416933059692384,0.5160175561904907,0.4903421998023987,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485140323638916,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618901968002319,0.4016234278678894,0.3827544450759887,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218340873718,0.175260916352272,0.8041331768035889,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592857003211975,0.9806684255599976,0.9806684255599976,1.0,1.0,-2.9305245876312256,1.3515410423278809,1.5789834260940552,0.6822637319564819,0.9732444882392884,0.9732444882392884,0.0,150.19821166992188,161.0,78351.859375,0.0,3115.86083984375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392210602760315,1.0,0.0,0.0,3.8858470916748047,3.885873317718506,1.007545506581664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5849609375,0.0,1806.8804931640625,1895.4371337890625,0.0,2834.4384765625,0.957851231098175,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311928510665894,0.357826679944992,0.3245001137256622,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416933059692384,0.5160175561904907,0.4903421998023987,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485140323638916,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618901968002319,0.4016234278678894,0.3827544450759887,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218340873718,0.175260916352272,0.8041331768035889,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592857003211975,0.9806684255599976,0.9806684255599976,1.0,1.0,-2.9305245876312256,1.3515410423278809,1.5789834260940552,0.6822637319564819,0.9732444882392884,0.9732444882392884,0.0,150.19821166992188,161.0,78351.859375,0.0,3115.86083984375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392210602760315,1.0,0.0,0.0,3.8858470916748047,3.885873317718506,1.007545506581664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5849609375,0.0,1806.8804931640625,1895.4371337890625,0.0,2834.4384765625,0.957851231098175,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288038969039917,0.3575658202171325,0.3243317902088165,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383089542388916,0.515596330165863,0.4900142252445221,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489806771278381,0.4428954422473907,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594716787338257,0.4016440808773041,0.3828409612178802,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560178399085999,0.1753045320510864,0.8046589493751526,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610177516937256,0.9791244864463806,0.9791244864463806,1.0,1.0,-2.935298442840576,1.3537886142730713,1.5815099477767944,0.6834582686424255,0.9755872488021852,0.9755872488021852,0.0,152.0485382080078,161.0,78505.078125,0.0,3140.872802734375,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395271301269531,1.0,0.0,0.0,3.895535469055176,3.895561695098877,1.0125759217771702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.8369140625,0.0,1819.38916015625,1895.4371337890625,0.0,2837.297607421875,0.9600660800933838,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.826514482498169,0.3573010265827179,0.324157565832138,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350401759147644,0.5151726007461548,0.489681601524353,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494023203849792,0.4466176629066467,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571738004684448,0.4016621112823486,0.3829227685928345,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543009281158447,0.1753426492214203,0.8051465153694153,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626868605613708,0.9775374531745912,0.9775374531745912,1.0,1.0,-2.939847707748413,1.3559235334396362,1.5839240550994873,0.6845900416374207,0.97785621881485,0.97785621881485,0.0,153.84671020507812,164.0,78649.828125,0.0,3165.0283203125,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398057818412781,1.0,0.0,0.0,3.9045374393463135,3.9045639038085938,1.0172611837333534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.59765625,0.0,1831.0413818359373,1895.4371337890625,0.0,2839.900390625,0.9621233344078064,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220618963241577,0.3567602038383484,0.3237985074520111,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286579489707948,0.5143182277679443,0.4890092313289642,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501621603965759,0.4534746706485748,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527604341506958,0.4016898572444916,0.3830783069133758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070371389389,0.8060587048530579,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658547282218933,0.9743633270263672,0.9743633270263672,1.0,1.0,-2.9479410648345947,1.3596984148025513,1.5882426500320437,0.6865953803062439,0.9819366335868835,0.9819366335868835,0.0,157.3896484375,167.0,78910.734375,0.0,3210.855712890625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920780897140503,3.9208076000213614,1.0257426765747368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.12890625,0.0,1852.2041015625,1895.4371337890625,0.0,2844.568603515625,0.9658339619636536,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220618963241577,0.3567602038383484,0.3237985074520111,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286579489707948,0.5143182277679443,0.4890092313289642,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501621603965759,0.4534746706485748,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527604341506958,0.4016898572444916,0.3830783069133758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070371389389,0.8060587048530579,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658547282218933,0.9743633270263672,0.9743633270263672,1.0,1.0,-2.9479410648345947,1.3596984148025513,1.5882426500320437,0.6865953803062439,0.9819366335868835,0.9819366335868835,0.0,157.3896484375,167.0,78910.734375,0.0,3210.855712890625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920780897140503,3.9208076000213614,1.0257426765747368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.12890625,0.0,1852.2041015625,1895.4371337890625,0.0,2844.568603515625,0.9658339619636536,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170133829116821,0.3561850786209106,0.3234352767467499,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215019941329956,0.5134289264678955,0.4883341789245605,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965061545372008,0.651357889175415,0.4556770026683807,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477992415428162,0.4016787111759186,0.3832277357578277,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472738981246948,0.175446480512619,0.8069762587547302,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474276542664,0.971189260482788,0.971189260482788,1.0,1.0,-2.950778722763061,1.3609005212783811,1.5898780822753906,0.6872568726539612,0.9822781682014464,0.9822781682014464,0.0,161.30894470214844,170.0,79047.375,0.0,3245.98486328125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.931548357009888,3.931575298309326,1.031384385896672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.35546875,0.0,1867.1268310546875,1895.4371337890625,0.0,2847.583984375,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170133829116821,0.3561850786209106,0.3234352767467499,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215019941329956,0.5134289264678955,0.4883341789245605,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965061545372008,0.651357889175415,0.4556770026683807,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477992415428162,0.4016787111759186,0.3832277357578277,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472738981246948,0.175446480512619,0.8069762587547302,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474276542664,0.971189260482788,0.971189260482788,1.0,1.0,-2.950778722763061,1.3609005212783811,1.5898780822753906,0.6872568726539612,0.9822781682014464,0.9822781682014464,0.0,161.30894470214844,170.0,79047.375,0.0,3245.98486328125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.931548357009888,3.931575298309326,1.031384385896672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.35546875,0.0,1867.1268310546875,1895.4371337890625,0.0,2847.583984375,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122563362121582,0.3556029498577118,0.3230518698692322,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149698615074158,0.5125235319137573,0.4876312613487243,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929072260856628,0.6530646681785583,0.4568811953067779,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432815074920654,0.401642382144928,0.3833420872688293,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439006328582764,0.1754836589097976,0.8078216314315796,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709225535392761,0.9681550860404968,0.9681550860404968,1.0,1.0,-2.9521193504333496,1.3613910675048828,1.5907284021377563,0.6874657869338989,0.9815123677253724,0.9815123677253724,0.0,164.99856567382812,173.0,79122.4609375,0.0,3275.855712890625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.9369547367095934,3.936981678009033,1.0342228051740676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3037109375,0.0,1875.16357421875,1895.4371337890625,0.0,2848.606689453125,0.9696499109268188,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122563362121582,0.3556029498577118,0.3230518698692322,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149698615074158,0.5125235319137573,0.4876312613487243,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929072260856628,0.6530646681785583,0.4568811953067779,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432815074920654,0.401642382144928,0.3833420872688293,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439006328582764,0.1754836589097976,0.8078216314315796,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709225535392761,0.9681550860404968,0.9681550860404968,1.0,1.0,-2.9521193504333496,1.3613910675048828,1.5907284021377563,0.6874657869338989,0.9815123677253724,0.9815123677253724,0.0,164.99856567382812,173.0,79122.4609375,0.0,3275.855712890625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.9369547367095934,3.936981678009033,1.0342228051740676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3037109375,0.0,1875.16357421875,1895.4371337890625,0.0,2848.606689453125,0.9696499109268188,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079206347465515,0.3550338447093963,0.3226652145385742,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093223214149476,0.5116241574287415,0.4869173467159271,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897687435150146,0.6549379229545593,0.4582500159740448,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393424153327942,0.4016019999980926,0.3834355175495147,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409911513328552,0.1755339503288269,0.8086544275283813,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731202363967896,0.9651209712028505,0.9651209712028505,1.0,1.0,-2.953555107116699,1.3619235754013062,1.591631531715393,0.687698483467102,0.981643795967102,0.981643795967102,0.0,168.37222290039062,176.0,79185.71875,0.0,3303.770751953125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.940217256546021,3.940244197845459,1.0359376574342605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.328125,0.0,1879.8143310546875,1895.4371337890625,0.0,2848.603515625,0.9704299569129944,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079206347465515,0.3550338447093963,0.3226652145385742,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093223214149476,0.5116241574287415,0.4869173467159271,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897687435150146,0.6549379229545593,0.4582500159740448,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393424153327942,0.4016019999980926,0.3834355175495147,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409911513328552,0.1755339503288269,0.8086544275283813,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731202363967896,0.9651209712028505,0.9651209712028505,1.0,1.0,-2.953555107116699,1.3619235754013062,1.591631531715393,0.687698483467102,0.981643795967102,0.981643795967102,0.0,168.37222290039062,176.0,79185.71875,0.0,3303.770751953125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.940217256546021,3.940244197845459,1.0359376574342605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.328125,0.0,1879.8143310546875,1895.4371337890625,0.0,2848.603515625,0.9704299569129944,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058200478553772,0.3547511398792267,0.32247194647789,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.906730055809021,0.5111759305000305,0.4865595996379852,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882765412330629,0.6558836102485657,0.4589462578296661,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375000357627869,0.4015814960002899,0.3834794461727142,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396397948265076,0.1755625158548355,0.8090762495994568,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741854906082153,0.9636038541793824,0.9636038541793824,1.0,1.0,-2.954289436340332,1.3621962070465088,1.5920932292938232,0.6878190636634827,0.9818763136863708,0.9818763136863708,0.0,170.00192260742188,176.0,79215.46875,0.0,3317.369140625,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382369041443,1.0,0.0,0.0,3.941624641418457,3.941651582717896,1.036677872434666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.966796875,0.0,1881.743408203125,1895.4371337890625,0.0,2848.613037109375,0.9707593321800232,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037619590759277,0.3544678688049316,0.3222776353359222,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.904281497001648,0.5107272267341614,0.4862006902694702,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.98682302236557,0.656825065612793,0.4596419036388397,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.835727334022522,0.4015598595142364,0.3835213184356689,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383455991744995,0.1755927503108978,0.8095013499259949,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752312541007996,0.962138056755066,0.962138056755066,1.0,1.0,-2.955022096633911,1.3624693155288696,1.5925527811050415,0.6879421472549438,0.9821706414222716,0.9821706414222716,0.0,171.60076904296875,179.0,79243.6484375,0.0,3330.74755859375,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407383561134338,1.0,0.0,0.0,3.94293475151062,3.9429616928100586,1.0373670420449344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.2275390625,0.0,1883.5023193359373,1895.4371337890625,0.0,2848.614501953125,0.971062183380127,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997951507568359,0.3538950383663177,0.321882426738739,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997094035148621,0.5098251700401306,0.4854770600795746,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839882254600524,0.6586781740188599,0.4610155820846557,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323414325714111,0.4015112221240997,0.3835981786251068,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756555885076522,0.8103548884391785,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772768259048462,0.9592064619064332,0.9592064619064332,1.0,1.0,-2.9564473628997803,1.3629930019378662,1.593454360961914,0.688178300857544,0.982814371585846,0.982814371585846,0.0,174.73545837402344,182.0,79295.0703125,0.0,3356.967041015625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407497406005859,1.0,0.0,0.0,3.9453284740448,3.9453554153442383,1.0386269195805653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5029296875,0.0,1886.6658935546875,1895.4371337890625,0.0,2848.720703125,0.971610188484192,1.0,0.0,3.0,1.0,0.0
