time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997951507568359,0.3538950383663177,0.321882426738739,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997094035148621,0.5098251700401306,0.4854770600795746,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839882254600524,0.6586781740188599,0.4610155820846557,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323414325714111,0.4015112221240997,0.3835981786251068,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756555885076522,0.8103548884391785,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772768259048462,0.9592064619064332,0.9592064619064332,1.0,1.0,-2.9564473628997803,1.3629930019378662,1.593454360961914,0.688178300857544,0.982814371585846,0.982814371585846,0.0,174.73545837402344,182.0,79295.0703125,0.0,3356.967041015625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407497406005859,1.0,0.0,0.0,3.9453284740448,3.9453554153442383,1.0386269195805653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5029296875,0.0,1886.6658935546875,1895.4371337890625,0.0,2848.720703125,0.971610188484192,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959637641906738,0.3533134460449219,0.3214790225028991,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953150510787964,0.5089162588119507,0.4847464859485626,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811921715736388,0.6604945063591003,0.4623650908470154,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290977478027344,0.4014562666416168,0.3836682140827179,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792887806892395,0.9562748670578004,0.9562748670578004,1.0,1.0,-2.9578123092651367,1.3634833097457886,1.594328999519348,0.6883958578109741,0.9833909273147584,0.9833909273147584,0.0,177.8356475830078,185.0,79340.59375,0.0,3382.808837890625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.947479486465454,3.9475064277648926,1.039759922605299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3173828125,0.0,1889.505859375,1895.4371337890625,0.0,2849.409912109375,0.9721011519432068,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959637641906738,0.3533134460449219,0.3214790225028991,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953150510787964,0.5089162588119507,0.4847464859485626,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811921715736388,0.6604945063591003,0.4623650908470154,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290977478027344,0.4014562666416168,0.3836682140827179,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792887806892395,0.9562748670578004,0.9562748670578004,1.0,1.0,-2.9578123092651367,1.3634833097457886,1.594328999519348,0.6883958578109741,0.9833909273147584,0.9833909273147584,0.0,177.8356475830078,185.0,79340.59375,0.0,3382.808837890625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.947479486465454,3.9475064277648926,1.039759922605299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3173828125,0.0,1889.505859375,1895.4371337890625,0.0,2849.409912109375,0.9721011519432068,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918623089790344,0.3524937331676483,0.3209254145622253,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906644582748413,0.5077623128890991,0.4838542342185974,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780609011650084,0.6620431542396545,0.4635791182518005,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256102204322815,0.4011537730693817,0.3835744857788086,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123635292053,0.1755140572786331,0.8112192153930664,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644792556763,0.953330934047699,0.953330934047699,1.0,1.0,-2.9574403762817383,1.3631221055984497,1.594318151473999,0.6881612539291382,0.9823756217956544,0.9823756217956544,0.0,181.0930938720703,188.0,79338.2265625,0.0,3405.324462890625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408262133598328,1.0,0.0,0.0,3.947824001312256,3.9478509426116943,1.039941253111465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2138671875,0.0,1890.3292236328125,1895.4371337890625,0.0,2849.435791015625,0.9721991419792176,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918623089790344,0.3524937331676483,0.3209254145622253,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906644582748413,0.5077623128890991,0.4838542342185974,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780609011650084,0.6620431542396545,0.4635791182518005,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256102204322815,0.4011537730693817,0.3835744857788086,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123635292053,0.1755140572786331,0.8112192153930664,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644792556763,0.953330934047699,0.953330934047699,1.0,1.0,-2.9574403762817383,1.3631221055984497,1.594318151473999,0.6881612539291382,0.9823756217956544,0.9823756217956544,0.0,181.0930938720703,188.0,79338.2265625,0.0,3405.324462890625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408262133598328,1.0,0.0,0.0,3.947824001312256,3.9478509426116943,1.039941253111465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2138671875,0.0,1890.3292236328125,1895.4371337890625,0.0,2849.435791015625,0.9721991419792176,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787513256072998,0.3514883518218994,0.3202031254768371,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857839107513428,0.5064075589179993,0.4827727973461151,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745957255363464,0.6633678674697876,0.4646377563476562,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218790888786316,0.4006482064723968,0.3832888901233673,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428601264954,0.1750716567039489,0.8101790547370911,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455686569214,0.9503870010375975,0.9503870010375975,1.0,1.0,-2.954952955245972,1.3617370128631592,1.593216061592102,0.6873272061347961,0.9795182943344116,0.9795182943344116,0.0,184.47608947753903,191.0,79275.609375,0.0,3423.27197265625,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406626582145691,1.0,0.0,0.0,3.944903612136841,3.9449305534362793,1.0384032975707669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9814453125,0.0,1887.2567138671875,1895.4371337890625,0.0,2847.90673828125,0.9715845584869384,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787513256072998,0.3514883518218994,0.3202031254768371,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857839107513428,0.5064075589179993,0.4827727973461151,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745957255363464,0.6633678674697876,0.4646377563476562,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218790888786316,0.4006482064723968,0.3832888901233673,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428601264954,0.1750716567039489,0.8101790547370911,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455686569214,0.9503870010375975,0.9503870010375975,1.0,1.0,-2.954952955245972,1.3617370128631592,1.593216061592102,0.6873272061347961,0.9795182943344116,0.9795182943344116,0.0,184.47608947753903,191.0,79275.609375,0.0,3423.27197265625,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406626582145691,1.0,0.0,0.0,3.944903612136841,3.9449305534362793,1.0384032975707669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9814453125,0.0,1887.2567138671875,1895.4371337890625,0.0,2847.90673828125,0.9715845584869384,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852965593338013,0.3509310483932495,0.3197881877422333,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833106756210327,0.5056686997413635,0.4821694195270538,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727814197540284,0.6639580130577087,0.4651137292385101,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199607133865356,0.4003336727619171,0.3830828070640564,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263670325279236,0.1747734993696212,0.8092901110649109,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836050510406494,0.9489150047302246,0.9489150047302246,1.0,1.0,-2.9529857635498047,1.3606942892074585,1.5922915935516355,0.6867042183876038,0.9775364995002748,0.9775364995002748,0.0,186.18310546875,191.0,79221.71875,0.0,3430.474853515625,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405117988586426,1.0,0.0,0.0,3.9419798851013184,3.942006826400757,1.0368646599090423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.7578125,0.0,1883.8892822265625,1895.4371337890625,0.0,2846.497314453125,0.9709532856941224,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830833196640015,0.3503478169441223,0.3193474411964416,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808478713035583,0.5048995614051819,0.4815348386764526,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709417819976808,0.6645095348358154,0.4655613601207733,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180316090583801,0.3999890983104706,0.3828455507755279,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247570514678955,0.1744365394115448,0.8082113265991211,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843159556388855,0.9475162625312804,0.9475162625312804,1.0,1.0,-2.950650215148926,1.359478235244751,1.5911720991134644,0.6859768629074097,0.9753395318984984,0.9753395318984984,0.0,187.88433837890625,194.0,79155.828125,0.0,3436.6728515625,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403193354606628,1.0,0.0,0.0,3.938183069229126,3.938210010528565,1.0348682053518132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3935546875,0.0,1879.393310546875,1895.4371337890625,0.0,2844.69873046875,0.9701253175735474,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787081599235535,0.3491198122501373,0.3184053897857666,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759950995445251,0.5032883882522583,0.4801911115646362,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672271609306335,0.6655147075653076,0.4663848876953125,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141655325889587,0.3992284834384918,0.3822973370552063,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214674115180969,0.1736694127321243,0.8055979013442993,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856099128723145,0.9447187185287476,0.9447187185287476,1.0,1.0,-2.9450929164886475,1.3566179275512695,1.588474988937378,0.6842648983001709,0.970554769039154,0.970554769039154,0.0,191.2527618408203,197.0,78994.5703125,0.0,3446.49951171875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398272395133972,1.0,0.0,0.0,3.9283971786499023,3.928424119949341,1.029731720336713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.486328125,0.0,1867.537109375,1895.4371337890625,0.0,2840.101318359375,0.9679695963859558,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787081599235535,0.3491198122501373,0.3184053897857666,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759950995445251,0.5032883882522583,0.4801911115646362,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672271609306335,0.6655147075653076,0.4663848876953125,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141655325889587,0.3992284834384918,0.3822973370552063,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214674115180969,0.1736694127321243,0.8055979013442993,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856099128723145,0.9447187185287476,0.9447187185287476,1.0,1.0,-2.9450929164886475,1.3566179275512695,1.588474988937378,0.6842648983001709,0.970554769039154,0.970554769039154,0.0,191.2527618408203,197.0,78994.5703125,0.0,3446.49951171875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398272395133972,1.0,0.0,0.0,3.9283971786499023,3.928424119949341,1.029731720336713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.486328125,0.0,1867.537109375,1895.4371337890625,0.0,2840.101318359375,0.9679695963859558,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.774427056312561,0.3478193879127502,0.3173937797546386,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712641000747681,0.5015899538993835,0.4787599742412567,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634921550750732,0.6663929224014282,0.4671173989772796,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102886080741882,0.3983837962150574,0.3816642463207245,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180902123451233,0.1727954447269439,0.8024672269821167,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867476463317871,0.9419211745262146,0.9419211745262146,1.0,1.0,-2.938514709472656,1.353264093399048,1.5852506160736084,0.6822533011436462,0.9654852747917176,0.9654852747917176,0.0,194.564208984375,200.0,78800.03125,0.0,3453.231201171875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122983932495,1.0,0.0,0.0,3.916144371032715,3.916171073913574,1.023318077386648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.806640625,0.0,1852.4466552734373,1895.4371337890625,0.0,2834.35693359375,0.9652488231658936,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.774427056312561,0.3478193879127502,0.3173937797546386,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712641000747681,0.5015899538993835,0.4787599742412567,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634921550750732,0.6663929224014282,0.4671173989772796,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102886080741882,0.3983837962150574,0.3816642463207245,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180902123451233,0.1727954447269439,0.8024672269821167,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867476463317871,0.9419211745262146,0.9419211745262146,1.0,1.0,-2.938514709472656,1.353264093399048,1.5852506160736084,0.6822533011436462,0.9654852747917176,0.9654852747917176,0.0,194.564208984375,200.0,78800.03125,0.0,3453.231201171875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122983932495,1.0,0.0,0.0,3.916144371032715,3.916171073913574,1.023318077386648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.806640625,0.0,1852.4466552734373,1895.4371337890625,0.0,2834.35693359375,0.9652488231658936,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702524662017822,0.3464649319648742,0.3163313269615173,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666638731956482,0.49982550740242,0.4772641062736511,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959752917289734,0.6671692728996277,0.4677778780460357,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063819408416748,0.3974765837192535,0.3809694349765777,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.614620566368103,0.1718457341194152,0.7989753484725952,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877720713615417,0.9392581582069396,0.9392581582069396,1.0,1.0,-2.931201696395874,1.349562644958496,1.581639051437378,0.6800335049629211,0.960290789604187,0.960290789604187,0.0,197.83045959472656,203.0,78582.484375,0.0,3457.69970703125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149240493774,1.0,0.0,0.0,3.902253866195679,3.902280569076538,1.016071678350272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1591796875,0.0,1835.2706298828125,1895.4371337890625,0.0,2827.843505859375,0.9621511697769164,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702524662017822,0.3464649319648742,0.3163313269615173,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666638731956482,0.49982550740242,0.4772641062736511,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959752917289734,0.6671692728996277,0.4677778780460357,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063819408416748,0.3974765837192535,0.3809694349765777,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.614620566368103,0.1718457341194152,0.7989753484725952,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877720713615417,0.9392581582069396,0.9392581582069396,1.0,1.0,-2.931201696395874,1.349562644958496,1.581639051437378,0.6800335049629211,0.960290789604187,0.960290789604187,0.0,197.83045959472656,203.0,78582.484375,0.0,3457.69970703125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149240493774,1.0,0.0,0.0,3.902253866195679,3.902280569076538,1.016071678350272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1591796875,0.0,1835.2706298828125,1895.4371337890625,0.0,2827.843505859375,0.9621511697769164,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679755091667175,0.3456863164901733,0.3157169818878174,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641600608825684,0.4988130331039428,0.4764019548892975,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576703310012816,0.6675488948822021,0.4681085646152496,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041908740997314,0.3969423472881317,0.3805540800094604,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126318573951721,0.171283408999443,0.7968724370002747,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882898569107056,0.9377788305282592,0.9377788305282592,1.0,1.0,-2.926798343658448,1.3473411798477173,1.57945716381073,0.6787023544311523,0.9573501944541932,0.9573501944541932,0.0,199.6255798339844,203.0,78451.296875,0.0,3459.146728515625,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380922079086304,1.0,0.0,0.0,3.893845558166504,3.893872022628784,1.011697577268933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.458984375,0.0,1824.864501953125,1895.4371337890625,0.0,2823.896240234375,0.9602720141410828,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661760449409485,0.3450530767440796,0.3152160346508026,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621834516525269,0.4979901015758514,0.4756999313831329,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560030698776244,0.6678314208984375,0.46835857629776,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024489283561707,0.3965028524398803,0.380210280418396,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053658485413,0.1708203107118606,0.7951286435127258,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886850953102112,0.9365951418876648,0.9365951418876648,1.0,1.0,-2.9231436252593994,1.3454996347427368,1.577644109725952,0.6775995492935181,0.9549756646156312,0.9549756646156312,0.0,201.0551605224609,206.0,78342.375,0.0,3459.910888671875,1.0,278.1499938964844,282.967041015625,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377419114112854,1.0,0.0,0.0,3.8868625164031982,3.88688898086548,1.0080721040139906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.609375,0.0,1816.2386474609373,1895.4371337890625,0.0,2820.625244140625,0.9587098956108092,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.76417475938797,0.3443294465541839,0.3146421909332275,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.859987199306488,0.4970503747463226,0.4748967885971069,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.954126238822937,0.6681264042854309,0.4686237573623657,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005031943321228,0.3959955275058746,0.379811018705368,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091498136520386,0.1702851206064224,0.7931010127067566,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891093015670776,0.9352636337280272,0.9352636337280272,1.0,1.0,-2.918890476226806,1.3433587551116943,1.5755317211151123,0.6763185858726501,0.9522820115089417,0.9522820115089417,0.0,202.65640258789065,206.0,78215.546875,0.0,3460.34765625,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837334930896759,1.0,0.0,0.0,3.878733158111572,3.8787593841552734,1.0038597793027293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.658203125,0.0,1806.217041015625,1895.4371337890625,0.0,2816.825927734375,0.9568905234336852,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621962428092957,0.3435932695865631,0.3140570223331451,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578178882598877,0.4960948526859283,0.4740787446498871,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522466659545898,0.6683948636054993,0.4688707292079925,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985705137252808,0.395473450422287,0.379397839307785,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779893875122,0.1697344630956649,0.7910023927688599,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895118713378906,0.9339956045150756,0.9339956045150756,1.0,1.0,-2.91448187828064,1.3411459922790527,1.5733357667922974,0.67499840259552,0.9495635628700256,0.9495635628700256,0.0,204.25108337402344,209.0,78084.125,0.0,3460.329833984375,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8589172363281,293.1499938964844,293.1499938964844,278.1499938964844,36440.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369143009185791,1.0,0.0,0.0,3.870314836502075,3.870341300964356,9.995070513468818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.90625,0.0,1795.865478515625,1895.4371337890625,0.0,2812.8994140625,0.9550058841705322,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583028078079224,0.3420817852020263,0.3128513097763061,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.853553831577301,0.4941342175006866,0.4723956882953644,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484758377075196,0.6688479781150818,0.4693065285682678,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947404980659485,0.3943833410739898,0.3785278797149658,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817695617676,0.168585792183876,0.7865887880325317,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525186538696,0.9314595460891724,0.9314595460891724,1.0,1.0,-2.905184745788574,1.3364861011505127,1.5686986446380615,0.6722283363342285,0.944036900997162,0.944036900997162,0.0,207.4232788085937,212.0,77806.8828125,0.0,3458.919677734375,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.852596759796143,3.8526227474212646,9.903766340357834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.87890625,0.0,1774.1781005859375,1895.4371337890625,0.0,2804.6591796875,0.9510387182235718,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583028078079224,0.3420817852020263,0.3128513097763061,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.853553831577301,0.4941342175006866,0.4723956882953644,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484758377075196,0.6688479781150818,0.4693065285682678,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947404980659485,0.3943833410739898,0.3785278797149658,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817695617676,0.168585792183876,0.7865887880325317,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525186538696,0.9314595460891724,0.9314595460891724,1.0,1.0,-2.905184745788574,1.3364861011505127,1.5686986446380615,0.6722283363342285,0.944036900997162,0.944036900997162,0.0,207.4232788085937,212.0,77806.8828125,0.0,3458.919677734375,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.852596759796143,3.8526227474212646,9.903766340357834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.87890625,0.0,1774.1781005859375,1895.4371337890625,0.0,2804.6591796875,0.9510387182235718,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544940710067749,0.3405247032642364,0.3116045594215393,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493867516517639,0.4921153783798218,0.4706577956676483,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446969032287598,0.6692013740539551,0.4696734249591827,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790959894657135,0.3932392001152038,0.3776068985462188,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.167383000254631,0.7819291949272156,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909212231636047,0.928923487663269,0.928923487663269,1.0,1.0,-2.895329236984253,1.3315515518188477,1.5637778043746948,0.6693103313446045,0.9383970499038696,0.9383970499038696,0.0,210.5790100097656,200.0,77512.6171875,0.0,3455.946044921875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.8338544368743896,3.833880424499512,9.807640708459076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8681640625,0.0,1751.4190673828125,1895.4371337890625,0.0,2796.030517578125,0.9468405842781068,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544940710067749,0.3405247032642364,0.3116045594215393,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493867516517639,0.4921153783798218,0.4706577956676483,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446969032287598,0.6692013740539551,0.4696734249591827,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790959894657135,0.3932392001152038,0.3776068985462188,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.167383000254631,0.7819291949272156,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909212231636047,0.928923487663269,0.928923487663269,1.0,1.0,-2.895329236984253,1.3315515518188477,1.5637778043746948,0.6693103313446045,0.9383970499038696,0.9383970499038696,0.0,210.5790100097656,200.0,77512.6171875,0.0,3455.946044921875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.8338544368743896,3.833880424499512,9.807640708459076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8681640625,0.0,1751.4190673828125,1895.4371337890625,0.0,2796.030517578125,0.9468405842781068,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556678056716919,0.338958203792572,0.3100961446762085,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508435487747192,0.4900665879249573,0.4686291217803955,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482092261314392,0.669494092464447,0.4698045253753662,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927084565162659,0.3920697271823883,0.3763989210128784,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597490310669,0.7759193181991577,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870037078857422,0.9265139102935792,0.9265139102935792,1.0,1.0,-2.882562160491944,1.3251980543136597,1.5573641061782837,0.6656741499900818,0.9309362173080444,0.9309362173080444,0.0,207.10693359375,188.0,77149.5078125,0.0,3398.976806640625,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062068939209,1.0,0.0,0.0,3.812232255935669,3.812258005142212,9.697325822344285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6943359375,0.0,1725.907470703125,1895.4371337890625,0.0,2786.70263671875,0.9420262575149536,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556678056716919,0.338958203792572,0.3100961446762085,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508435487747192,0.4900665879249573,0.4686291217803955,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482092261314392,0.669494092464447,0.4698045253753662,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927084565162659,0.3920697271823883,0.3763989210128784,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597490310669,0.7759193181991577,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870037078857422,0.9265139102935792,0.9265139102935792,1.0,1.0,-2.882562160491944,1.3251980543136597,1.5573641061782837,0.6656741499900818,0.9309362173080444,0.9309362173080444,0.0,207.10693359375,188.0,77149.5078125,0.0,3398.976806640625,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062068939209,1.0,0.0,0.0,3.812232255935669,3.812258005142212,9.697325822344285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6943359375,0.0,1725.907470703125,1895.4371337890625,0.0,2786.70263671875,0.9420262575149536,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598565816879272,0.337412565946579,0.3084619641304016,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556892275810242,0.4880065023899078,0.4664381146430969,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559016227722168,0.669734001159668,0.4697870314121246,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977724075317383,0.3908948600292206,0.3750343918800354,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436503648758,0.7692163586616516,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809236764907837,0.9241042733192444,0.9241042733192444,1.0,1.0,-2.868248224258423,1.3180924654006958,1.5501556396484375,0.6616191864013672,0.922996997833252,0.922996997833252,0.0,199.9104919433593,176.0,76732.9140625,0.0,3312.5546875,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329270482063293,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.56673488872184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7587890625,0.0,1695.7362060546875,1895.4371337890625,0.0,2775.710205078125,0.9363119602203368,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598565816879272,0.337412565946579,0.3084619641304016,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556892275810242,0.4880065023899078,0.4664381146430969,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559016227722168,0.669734001159668,0.4697870314121246,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977724075317383,0.3908948600292206,0.3750343918800354,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436503648758,0.7692163586616516,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809236764907837,0.9241042733192444,0.9241042733192444,1.0,1.0,-2.868248224258423,1.3180924654006958,1.5501556396484375,0.6616191864013672,0.922996997833252,0.922996997833252,0.0,199.9104919433593,176.0,76732.9140625,0.0,3312.5546875,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329270482063293,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.56673488872184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7587890625,0.0,1695.7362060546875,1895.4371337890625,0.0,2775.710205078125,0.9363119602203368,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628193497657776,0.3366487920284271,0.3076206743717193,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590859174728394,0.4869745969772339,0.4653061926364898,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607751965522766,0.6698347926139832,0.4697394669055938,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012296557426453,0.3903073668479919,0.3743175268173218,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052438020706177,0.1643414795398712,0.7657265067100525,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773184299468994,0.9228994846343994,0.9228994846343994,1.0,1.0,-2.860764741897583,1.31437885761261,1.5463860034942627,0.6595110893249512,0.9191400408744812,0.9191400408744812,0.0,195.4300079345703,176.0,76513.0625,0.0,3262.682861328125,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322809934616089,1.0,0.0,0.0,3.772647857666016,3.7726731300354,9.496986308477062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.4091796875,0.0,1679.5325927734375,1895.4371337890625,0.0,2769.689697265625,0.933231770992279,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661974430084229,0.3358882069587707,0.306771457195282,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629498481750488,0.4859408140182495,0.4641608595848083,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660114645957948,0.6699238419532776,0.4696753919124603,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051080703735352,0.3897188603878021,0.3735881447792053,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426671981812,0.1637418568134308,0.7621925473213196,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735016465187073,0.9217591285705566,0.9217591285705566,1.0,1.0,-2.853166580200196,1.3106118440628052,1.54255473613739,0.657382071018219,0.9153687953948976,0.9153687953948976,0.0,190.64259338378903,164.0,76289.0390625,0.0,3210.640625,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166996955872,1.0,0.0,0.0,3.7584922313690186,3.7585175037384033,9.42585188568046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.404296875,0.0,1662.9993896484375,1895.4371337890625,0.0,2763.500732421875,0.9300748705863952,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742061018943787,0.3343720436096191,0.3050522804260254,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720920085906982,0.4838630855083465,0.4618334472179413,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772775173187256,0.6700576543807983,0.4694968461990356,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138283491134644,0.3885343074798584,0.3720952272415161,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613558828830719,0.16254723072052,0.7550165057182312,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653386116027832,0.9194784164428712,0.9194784164428712,1.0,1.0,-2.83767032623291,1.3029261827468872,1.534744143486023,0.6530659198760986,0.908070743083954,0.908070743083954,0.0,180.33888244628903,152.0,75830.625,0.0,3101.571533203125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419781684875,1.0,0.0,0.0,3.7294881343841553,3.729513168334961,9.280935842070904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8212890625,0.0,1629.33740234375,1895.4371337890625,0.0,2750.6982421875,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742061018943787,0.3343720436096191,0.3050522804260254,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720920085906982,0.4838630855083465,0.4618334472179413,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772775173187256,0.6700576543807983,0.4694968461990356,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138283491134644,0.3885343074798584,0.3720952272415161,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613558828830719,0.16254723072052,0.7550165057182312,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653386116027832,0.9194784164428712,0.9194784164428712,1.0,1.0,-2.83767032623291,1.3029261827468872,1.534744143486023,0.6530659198760986,0.908070743083954,0.908070743083954,0.0,180.33888244628903,152.0,75830.625,0.0,3101.571533203125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419781684875,1.0,0.0,0.0,3.7294881343841553,3.729513168334961,9.280935842070904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8212890625,0.0,1629.33740234375,1895.4371337890625,0.0,2750.6982421875,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
