time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837935090065002,0.3328540325164795,0.3033119440078735,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830298781394958,0.481765866279602,0.4594665765762329,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889795184135436,0.6701271533966064,0.4692584872245788,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235740661621094,0.387333333492279,0.3705658316612243,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201008558273315,0.1613517254590988,0.7477370500564575,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566891431808472,0.9171977043151855,0.9171977043151855,1.0,1.0,-2.821862936019897,1.2950795888900757,1.5267833471298218,0.6486994028091431,0.9009948968887328,0.9009948968887328,0.0,169.4526824951172,140.0,75361.3203125,0.0,2988.880126953125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307189941406,1.0,0.0,0.0,3.699884414672852,3.699908971786499,9.134180345427012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.57421875,0.0,1595.3858642578125,1895.4371337890625,0.0,2737.563232421875,0.9169827103614808,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837935090065002,0.3328540325164795,0.3033119440078735,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830298781394958,0.481765866279602,0.4594665765762329,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889795184135436,0.6701271533966064,0.4692584872245788,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235740661621094,0.387333333492279,0.3705658316612243,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201008558273315,0.1613517254590988,0.7477370500564575,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566891431808472,0.9171977043151855,0.9171977043151855,1.0,1.0,-2.821862936019897,1.2950795888900757,1.5267833471298218,0.6486994028091431,0.9009948968887328,0.9009948968887328,0.0,169.4526824951172,140.0,75361.3203125,0.0,2988.880126953125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307189941406,1.0,0.0,0.0,3.699884414672852,3.699908971786499,9.134180345427012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.57421875,0.0,1595.3858642578125,1895.4371337890625,0.0,2737.563232421875,0.9169827103614808,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946525812149048,0.3313223421573639,0.3015620708465576,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954301476478577,0.4796388745307922,0.4570746421813965,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702385544776917,0.4678168892860412,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343281745910645,0.3861054480075836,0.3690139353275299,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045373916626,0.1601444482803344,0.7404158115386963,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622799873352,0.9151490330696106,0.9151490330696106,1.0,1.0,-2.804213762283325,1.2863309383392334,1.5178828239440918,0.6439595818519592,0.8931923508644104,0.8931923508644104,0.0,158.46446228027344,128.0,74851.375,0.0,2872.714111328125,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860812187195,1.0,0.0,0.0,3.669001817703247,3.669026136398315,8.982333383755758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.451171875,0.0,1560.732421875,1895.4371337890625,0.0,2724.12646484375,0.9100925326347352,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946525812149048,0.3313223421573639,0.3015620708465576,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954301476478577,0.4796388745307922,0.4570746421813965,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702385544776917,0.4678168892860412,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343281745910645,0.3861054480075836,0.3690139353275299,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045373916626,0.1601444482803344,0.7404158115386963,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622799873352,0.9151490330696106,0.9151490330696106,1.0,1.0,-2.804213762283325,1.2863309383392334,1.5178828239440918,0.6439595818519592,0.8931923508644104,0.8931923508644104,0.0,158.46446228027344,128.0,74851.375,0.0,2872.714111328125,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860812187195,1.0,0.0,0.0,3.669001817703247,3.669026136398315,8.982333383755758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.451171875,0.0,1560.732421875,1895.4371337890625,0.0,2724.12646484375,0.9100925326347352,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042070865631104,0.330199271440506,0.3001777529716491,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063428044319152,0.4778917729854584,0.455042153596878,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734446883201599,0.450294017791748,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438522219657898,0.3851895034313202,0.3677697479724884,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.633253276348114,0.1590730100870132,0.7339286804199219,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373100638389587,0.9131003618240356,0.9131003618240356,1.0,1.0,-2.7700459957122803,1.2695081233978271,1.5005377531051636,0.6350622177124023,0.9656696319580078,0.9656696319580078,0.0,149.0736083984375,116.0,73641.7265625,0.0,2731.06201171875,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080333709717,1.0,0.0,0.0,3.778745651245117,3.778770446777344,9.527711313239706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4189453125,0.0,1662.373291015625,1895.4371337890625,0.0,2668.61865234375,0.9320477843284608,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042070865631104,0.330199271440506,0.3001777529716491,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063428044319152,0.4778917729854584,0.455042153596878,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734446883201599,0.450294017791748,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438522219657898,0.3851895034313202,0.3677697479724884,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.633253276348114,0.1590730100870132,0.7339286804199219,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373100638389587,0.9131003618240356,0.9131003618240356,1.0,1.0,-2.7700459957122803,1.2695081233978271,1.5005377531051636,0.6350622177124023,0.9656696319580078,0.9656696319580078,0.0,149.0736083984375,116.0,73641.7265625,0.0,2731.06201171875,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080333709717,1.0,0.0,0.0,3.778745651245117,3.778770446777344,9.527711313239706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4189453125,0.0,1662.373291015625,1895.4371337890625,0.0,2668.61865234375,0.9320477843284608,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093022704124451,0.3291391730308532,0.2993273735046386,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126791954040528,0.4765178859233856,0.4538582861423492,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756200790405273,0.4406964182853699,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491232395172119,0.3843251168727875,0.3670148849487304,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366241574287415,0.1583790630102157,0.7304850220680237,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317578315734863,0.9120760560035706,0.9120760560035706,1.0,1.0,-2.751027822494507,1.2601532936096191,1.4908746480941772,0.6301141381263733,0.8515739440917969,0.8515739440917969,0.0,144.20423889160156,116.0,73861.8828125,0.0,2656.141845703125,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256291151046753,1.0,0.0,0.0,3.715176343917847,3.715201616287232,9.209841209667502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.81640625,0.0,1629.7088623046875,1895.4371337890625,0.0,2707.79541015625,0.9191823601722716,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140714168548584,0.3280342817306518,0.2981375455856323,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191704988479614,0.4750464558601379,0.4522932171821594,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782083511352539,0.4310928881168365,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543832302093506,0.3833605647087097,0.3659380674362182,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469971656799,0.1576235592365265,0.72635418176651,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259174704551697,0.9112548232078552,0.9112548232078552,1.0,1.0,-2.729919910430908,1.2497942447662354,1.4801257848739624,0.624640166759491,0.8501678705215454,0.8501678705215454,0.0,139.35336303710938,104.0,72971.46875,0.0,2577.77587890625,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248492479324341,1.0,0.0,0.0,3.594791412353516,3.594815731048584,8.622648692835355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.611328125,0.0,1503.46630859375,1895.4371337890625,0.0,2700.5517578125,0.8967266082763672,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261001706123352,0.3268817961215973,0.2965624928474426,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359774589538574,0.4730703830718994,0.4498836994171142,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860113739967346,0.4092577993869781,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679186701774597,0.3822241425514221,0.3643448054790497,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.156508058309555,0.7192040085792542,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137301087379456,0.9096124172210692,0.9096124172210692,1.0,1.0,-2.6883840560913086,1.229403376579285,1.458980679512024,0.6138892769813538,0.906799018383026,0.906799018383026,0.0,128.9077606201172,107.0,71451.109375,0.0,2420.88134765625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160396814346313,1.0,0.0,0.0,3.658440828323364,3.6584649085998535,8.930697390496789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9462890625,0.0,1536.4869384765625,1895.4371337890625,0.0,2618.919677734375,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261001706123352,0.3268817961215973,0.2965624928474426,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359774589538574,0.4730703830718994,0.4498836994171142,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860113739967346,0.4092577993869781,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679186701774597,0.3822241425514221,0.3643448054790497,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.156508058309555,0.7192040085792542,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137301087379456,0.9096124172210692,0.9096124172210692,1.0,1.0,-2.6883840560913086,1.229403376579285,1.458980679512024,0.6138892769813538,0.906799018383026,0.906799018383026,0.0,128.9077606201172,107.0,71451.109375,0.0,2420.88134765625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160396814346313,1.0,0.0,0.0,3.658440828323364,3.6584649085998535,8.930697390496789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9462890625,0.0,1536.4869384765625,1895.4371337890625,0.0,2618.919677734375,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328149318695068,0.3250706493854522,0.2948729693889618,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453503489494324,0.4704411327838897,0.4473507106304168,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.693265438079834,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759075999259949,0.3805514574050903,0.362692654132843,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526652812957,0.7128362059593201,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062056183815002,0.9079699516296388,0.9079699516296388,1.0,1.0,-2.6582837104797363,1.2145962715148926,1.4436874389648438,0.6060397028923035,0.8301482796669006,0.8301482796669006,0.0,122.81546783447266,110.0,70900.125,0.0,2319.5087890625,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179866671562195,1.0,0.0,0.0,3.458081722259521,3.4581046104431152,7.979282372616581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9287109375,0.0,1356.48388671875,1895.4371337890625,0.0,2636.92724609375,0.8664665818214417,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328149318695068,0.3250706493854522,0.2948729693889618,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453503489494324,0.4704411327838897,0.4473507106304168,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.693265438079834,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759075999259949,0.3805514574050903,0.362692654132843,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526652812957,0.7128362059593201,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062056183815002,0.9079699516296388,0.9079699516296388,1.0,1.0,-2.6582837104797363,1.2145962715148926,1.4436874389648438,0.6060397028923035,0.8301482796669006,0.8301482796669006,0.0,122.81546783447266,110.0,70900.125,0.0,2319.5087890625,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179866671562195,1.0,0.0,0.0,3.458081722259521,3.4581046104431152,7.979282372616581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9287109375,0.0,1356.48388671875,1895.4371337890625,0.0,2636.92724609375,0.8664665818214417,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362744450569153,0.3240088224411011,0.2937124073505401,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498438239097596,0.4685586094856262,0.4453456103801727,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999328136444092,0.3896931707859039,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800317645072937,0.3794834017753601,0.3614661991596222,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703956365585,0.7076566815376282,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313791275024,0.906870424747467,0.906870424747467,1.0,1.0,-2.6386377811431885,1.2049007415771484,1.4337371587753296,0.6010330319404602,0.8930137753486633,0.8930137753486633,0.0,119.5408706665039,113.0,69998.21875,0.0,2258.97412109375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098624348640442,1.0,0.0,0.0,3.552173852920532,3.552196741104126,8.419411301474611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.029296875,0.0,1415.3017578125,1895.4371337890625,0.0,2561.926513671875,0.8817700743675232,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362744450569153,0.3240088224411011,0.2937124073505401,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498438239097596,0.4685586094856262,0.4453456103801727,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999328136444092,0.3896931707859039,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800317645072937,0.3794834017753601,0.3614661991596222,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703956365585,0.7076566815376282,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313791275024,0.906870424747467,0.906870424747467,1.0,1.0,-2.6386377811431885,1.2049007415771484,1.4337371587753296,0.6010330319404602,0.8930137753486633,0.8930137753486633,0.0,119.5408706665039,113.0,69998.21875,0.0,2258.97412109375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098624348640442,1.0,0.0,0.0,3.552173852920532,3.552196741104126,8.419411301474611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.029296875,0.0,1415.3017578125,1895.4371337890625,0.0,2561.926513671875,0.8817700743675232,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370773792266846,0.3229137659072876,0.2927194833755493,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507325291633606,0.4667474627494812,0.4436074495315552,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053592205047607,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811632394790649,0.3784983456134796,0.3604996800422668,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533350199460983,0.7032880187034607,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991724193096161,0.9057708978652954,0.9057708978652954,1.0,1.0,-2.625929832458496,1.1985725164413452,1.4273573160171509,0.5978825688362122,0.9814894795417786,0.9814894795417786,0.0,118.16488647460938,131.0,69492.421875,0.0,2224.99560546875,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053926825523376,1.0,0.0,0.0,3.718902349472046,3.718926191329956,9.228323847310094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.921875,0.0,1579.532958984375,1895.4371337890625,0.0,2520.8310546875,0.9174216985702516,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370773792266846,0.3229137659072876,0.2927194833755493,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507325291633606,0.4667474627494812,0.4436074495315552,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053592205047607,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811632394790649,0.3784983456134796,0.3604996800422668,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533350199460983,0.7032880187034607,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991724193096161,0.9057708978652954,0.9057708978652954,1.0,1.0,-2.625929832458496,1.1985725164413452,1.4273573160171509,0.5978825688362122,0.9814894795417786,0.9814894795417786,0.0,118.16488647460938,131.0,69492.421875,0.0,2224.99560546875,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053926825523376,1.0,0.0,0.0,3.718902349472046,3.718926191329956,9.228323847310094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.921875,0.0,1579.532958984375,1895.4371337890625,0.0,2520.8310546875,0.9174216985702516,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335816860198975,0.3218129277229309,0.2920592427253723,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460133910179138,0.4653167128562927,0.4426012635231018,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066579461097717,0.3915224373340606,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773536086082458,0.3775708079338074,0.3599197566509247,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528298258781433,0.1526649743318557,0.7011072039604187,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493926048279,0.905221164226532,0.905221164226532,1.0,1.0,-2.625807285308838,1.1984707117080688,1.427336573600769,0.5978038311004639,0.8738318085670471,0.8738318085670471,0.0,119.81466674804688,131.0,70288.6171875,0.0,2235.31298828125,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113964796066284,1.0,0.0,0.0,3.69966173171997,3.699686288833618,9.133080993706244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.98046875,0.0,1593.7310791015625,1895.4371337890625,0.0,2576.059326171875,0.9144303202629088,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274050951004028,0.3205838203430176,0.2910712957382202,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375592470169068,0.4637318253517151,0.4412432312965393,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067126631736755,0.3996438980102539,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705731630325317,0.376481145620346,0.3590413630008697,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475315093994141,0.1518604904413223,0.6982899308204651,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033209919929504,0.9044222831726074,0.9044222831726074,1.0,1.0,-2.62830138206482,1.1996122598648071,1.4286892414093018,0.5984397530555725,0.8693974018096924,0.8693974018096924,0.0,123.05110931396484,149.0,69991.703125,0.0,2260.958740234375,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125929832458496,1.0,0.0,0.0,3.6110215187072754,3.6110455989837646,8.700685611984227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.177734375,0.0,1509.1070556640625,1895.4371337890625,0.0,2587.092041015625,0.8989060521125793,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128473162651062,0.319124698638916,0.2898839712142944,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917172074317932,0.4616011679172516,0.4393399953842163,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052440047264099,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547329902648926,0.3751505315303802,0.3579242825508117,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060007095337,0.1504821330308914,0.6934767961502075,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.9028244614601136,0.9028244614601136,1.0,1.0,-2.6432595252990723,1.206769347190857,1.436490178108215,0.602192223072052,0.9711745381355286,0.9711745381355286,0.0,132.20193481445312,167.0,69815.1796875,0.0,2349.7099609375,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368072509766,1.0,0.0,0.0,3.7455554008483887,3.745579719543457,9.361074830849248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.17578125,0.0,1618.944580078125,1895.4371337890625,0.0,2538.690185546875,0.924351692199707,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128473162651062,0.319124698638916,0.2898839712142944,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917172074317932,0.4616011679172516,0.4393399953842163,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052440047264099,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547329902648926,0.3751505315303802,0.3579242825508117,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060007095337,0.1504821330308914,0.6934767961502075,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.9028244614601136,0.9028244614601136,1.0,1.0,-2.6432595252990723,1.206769347190857,1.436490178108215,0.602192223072052,0.9711745381355286,0.9711745381355286,0.0,132.20193481445312,167.0,69815.1796875,0.0,2349.7099609375,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368072509766,1.0,0.0,0.0,3.7455554008483887,3.745579719543457,9.361074830849248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.17578125,0.0,1618.944580078125,1895.4371337890625,0.0,2538.690185546875,0.924351692199707,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941415905952454,0.3166153132915497,0.2883363366127014,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949810266494751,0.4585761129856109,0.4372093081474304,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991366147994995,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366585373878479,0.3730863630771637,0.3566604852676391,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305296421051,0.6880570650100708,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.9012266993522644,0.9012266993522644,1.0,1.0,-2.6639626026153564,1.216710925102234,1.4472516775131226,0.6074749231338501,0.8795496821403503,0.8795496821403503,0.0,144.679443359375,170.0,70670.71875,0.0,2472.90087890625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691058158875,1.0,0.0,0.0,3.645460844039917,3.645485401153565,8.86743862338335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2587890625,0.0,1545.123291015625,1895.4371337890625,0.0,2608.102783203125,0.9064489603042604,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941415905952454,0.3166153132915497,0.2883363366127014,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949810266494751,0.4585761129856109,0.4372093081474304,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991366147994995,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366585373878479,0.3730863630771637,0.3566604852676391,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305296421051,0.6880570650100708,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.9012266993522644,0.9012266993522644,1.0,1.0,-2.6639626026153564,1.216710925102234,1.4472516775131226,0.6074749231338501,0.8795496821403503,0.8795496821403503,0.0,144.679443359375,170.0,70670.71875,0.0,2472.90087890625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691058158875,1.0,0.0,0.0,3.645460844039917,3.645485401153565,8.86743862338335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2587890625,0.0,1545.123291015625,1895.4371337890625,0.0,2608.102783203125,0.9064489603042604,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844029068946838,0.3154227137565613,0.2872896492481231,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841213583946228,0.4570342898368835,0.4357815384864807,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945277452468872,0.4634666442871094,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276342749595642,0.3720855414867401,0.3557789027690887,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133753061294556,0.1474373787641525,0.6836448311805725,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279268026351929,0.8996137380599976,0.8996137380599976,1.0,1.0,-2.6723647117614746,1.2206363677978516,1.451728343963623,0.6096743941307068,0.9802841544151306,0.9802841544151306,0.0,151.57345581054688,170.0,70257.2109375,0.0,2535.318115234375,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809998095035553,1.0,0.0,0.0,3.739879131317138,3.739903450012207,9.33272417569242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.0322265625,0.0,1611.504150390625,1895.4371337890625,0.0,2563.17578125,0.9239290952682496,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806487679481506,0.3148329257965088,0.2869062423706054,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799161314964294,0.4562914967536926,0.4352257847785949,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922802925109863,0.4693939387798309,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241480588912964,0.3716156780719757,0.3554677367210388,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100309491157532,0.1468634009361267,0.681621253490448,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129817962646,0.8988265991210938,0.8988265991210938,1.0,1.0,-2.675555229187012,1.2221125364303589,1.4534428119659424,0.6104869842529297,0.9830935001373292,0.9830935001373292,0.0,154.3967742919922,173.0,70397.0859375,0.0,2560.45849609375,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103634119033813,1.0,0.0,0.0,3.779820203781128,3.779844760894776,9.533130764793896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.94140625,0.0,1658.9595947265625,1895.4371337890625,0.0,2566.540283203125,0.9321951270103456,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687152624130249,0.3119884431362152,0.2849560081958771,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668476939201355,0.4530119299888611,0.4327672123908996,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962216019630432,0.6839945912361145,0.4802536070346832,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8130072355270386,0.3693177700042724,0.353892982006073,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991183519363403,0.1447153836488723,0.6741936206817627,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350955128669739,0.8964265584945679,0.8964265584945679,1.0,1.0,-2.672344207763672,1.2202367782592771,1.452107548713684,0.6099345684051514,0.8746820688247681,0.8746820688247681,0.0,162.99974060058594,176.0,70804.53125,0.0,2609.778076171875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539374351501,1.0,0.0,0.0,3.666280508041382,3.666305303573608,8.969013265414105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7841796875,0.0,1572.57763671875,1895.4371337890625,0.0,2632.9228515625,0.9112133383750916,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687152624130249,0.3119884431362152,0.2849560081958771,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668476939201355,0.4530119299888611,0.4327672123908996,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962216019630432,0.6839945912361145,0.4802536070346832,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8130072355270386,0.3693177700042724,0.353892982006073,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991183519363403,0.1447153836488723,0.6741936206817627,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350955128669739,0.8964265584945679,0.8964265584945679,1.0,1.0,-2.672344207763672,1.2202367782592771,1.452107548713684,0.6099345684051514,0.8746820688247681,0.8746820688247681,0.0,162.99974060058594,176.0,70804.53125,0.0,2609.778076171875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539374351501,1.0,0.0,0.0,3.666280508041382,3.666305303573608,8.969013265414105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7841796875,0.0,1572.57763671875,1895.4371337890625,0.0,2632.9228515625,0.9112133383750916,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627885937690735,0.3108963966369629,0.2839477658271789,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603553175926208,0.4516571760177612,0.4314815104007721,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.990053415298462,0.6815269589424133,0.4780629575252533,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071097731590271,0.368376225233078,0.3530336022377014,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933678150177002,0.1437058299779892,0.6702226996421814,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364870429039001,0.8952265381813049,0.8952265381813049,1.0,1.0,-2.661322832107544,1.2147482633590698,1.446574568748474,0.6070668697357178,0.9515526294708252,0.9515526294708252,0.0,167.305419921875,176.0,69844.25,0.0,2614.007080078125,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124711513519287,1.0,0.0,0.0,3.702127695083618,3.702152013778688,9.14526026463136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.671875,0.0,1581.456787109375,1895.4371337890625,0.0,2585.96875,0.917760133743286,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584555149078369,0.3099468350410461,0.2832208573818207,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555455803871155,0.450430303812027,0.4304630160331726,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.985370934009552,0.679892361164093,0.4768306314945221,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025601506233215,0.3675436377525329,0.3523840606212616,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888058543205261,0.1427820771932602,0.6666479110717773,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375565886497498,0.8942046761512756,0.8942046761512756,1.0,1.0,-2.6526663303375244,1.2104222774505615,1.442244052886963,0.6048372983932495,0.9518153667449952,0.9518153667449952,0.0,170.63929748535156,179.0,69754.1875,0.0,2617.1015625,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811277449131012,1.0,0.0,0.0,3.757113695144653,3.75713849067688,9.418938589078608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.7724609375,0.0,1640.849853515625,1895.4371337890625,0.0,2574.96240234375,0.927703857421875,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531354427337646,0.3080685138702392,0.2819595038890838,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497318625450134,0.4481914639472961,0.428799957036972,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795351624488832,0.6771337389945984,0.4752569794654846,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969754934310913,0.3659226298332214,0.3512591123580932,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831162929534912,0.141374796628952,0.6615658402442932,284.8489685058594,284.95001220703125,303.7964172363281,297.6833801269531,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384938716888428,0.8928525447845459,0.8928525447845459,1.0,1.0,-2.639808893203736,1.203996181488037,1.4358128309249878,0.6016101837158203,0.8392022252082825,0.8392022252082825,0.0,174.5740203857422,179.0,69783.375,0.0,2615.070068359375,1.0,278.4748840332031,283.0565185546875,300.7056579589844,305.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,41066.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165754675865173,1.0,0.0,0.0,3.631617784500122,3.6316423416137695,8.800220143712068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.48046875,0.0,1550.5299072265625,1895.4371337890625,0.0,2623.873291015625,0.9033823609352112,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504397034645081,0.3071421980857849,0.2811422646045685,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468311429023743,0.4470613002777099,0.4277629852294922,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765178561210632,0.6758902072906494,0.4743376970291137,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941504716873169,0.3650932908058166,0.3505195379257202,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801948308944702,0.1406478136777877,0.6586395502090454,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387676954269409,0.8921610116958618,0.8921610116958618,1.0,1.0,-2.632071018218994,1.200149655342102,1.4319212436676023,0.5996317267417908,0.8508238792419434,0.8508238792419434,0.0,176.4615478515625,167.0,69495.5,0.0,2610.75537109375,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159735798835754,1.0,0.0,0.0,3.5780792236328125,3.5781033039093018,8.542661475985369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9873046875,0.0,1483.847900390625,1895.4371337890625,0.0,2618.308837890625,0.8930888175964355,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498552203178406,0.3052777647972107,0.2792206108570099,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463600277900696,0.4445232152938843,0.4251325130462646,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767107963562012,0.6737647652626038,0.4725461006164551,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938811779022217,0.3633104860782623,0.3486265242099762,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965685844421,0.1388229727745056,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347550511360168,0.8901172876358032,0.8901172876358032,1.0,1.0,-2.61155652999878,1.18994140625,1.4216151237487793,0.5943326950073242,0.922192931175232,0.922192931175232,0.0,174.61285400390625,155.0,68440.828125,0.0,2555.76806640625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084094524383545,1.0,0.0,0.0,3.670599222183228,3.6706230640411377,8.990156175059383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.068359375,0.0,1544.21630859375,1895.4371337890625,0.0,2548.5537109375,0.908378839492798,1.0,0.0,3.0,1.0,0.0
