time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498552203178406,0.3052777647972107,0.2792206108570099,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463600277900696,0.4445232152938843,0.4251325130462646,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767107963562012,0.6737647652626038,0.4725461006164551,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938811779022217,0.3633104860782623,0.3486265242099762,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965685844421,0.1388229727745056,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347550511360168,0.8901172876358032,0.8901172876358032,1.0,1.0,-2.61155652999878,1.18994140625,1.4216151237487793,0.5943326950073242,0.922192931175232,0.922192931175232,0.0,174.61285400390625,155.0,68440.828125,0.0,2555.76806640625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084094524383545,1.0,0.0,0.0,3.670599222183228,3.6706230640411377,8.990156175059383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.068359375,0.0,1544.21630859375,1895.4371337890625,0.0,2548.5537109375,0.908378839492798,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.752630352973938,0.3026818037033081,0.2768660187721252,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497993350028992,0.4412544071674347,0.4220336973667145,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811787605285645,0.6704257130622864,0.4702940881252289,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975277900695801,0.3609247505664825,0.3463295996189117,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433619499207,0.1368168145418167,0.6401285529136658,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279659032821655,0.8887207508087158,0.8887207508087158,1.0,1.0,-2.587916135787964,1.1782501935958862,1.4096659421920776,0.5883470773696899,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.0703125,0.0,2469.623779296875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695254325867,1.0,0.0,0.0,3.4820001125335693,3.482023239135742,8.090043479569431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.091796875,0.0,1381.5428466796875,1895.4371337890625,0.0,2585.031005859375,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.752630352973938,0.3026818037033081,0.2768660187721252,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497993350028992,0.4412544071674347,0.4220336973667145,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811787605285645,0.6704257130622864,0.4702940881252289,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975277900695801,0.3609247505664825,0.3463295996189117,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433619499207,0.1368168145418167,0.6401285529136658,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279659032821655,0.8887207508087158,0.8887207508087158,1.0,1.0,-2.587916135787964,1.1782501935958862,1.4096659421920776,0.5883470773696899,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.0703125,0.0,2469.623779296875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695254325867,1.0,0.0,0.0,3.4820001125335693,3.482023239135742,8.090043479569431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.091796875,0.0,1381.5428466796875,1895.4371337890625,0.0,2585.031005859375,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588627338409424,0.3009237647056579,0.2748251557350158,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570036888122559,0.4387467205524444,0.4191979765892029,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891851544380188,0.6683945059776306,0.4684674739837646,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804836630821228,0.3591635823249817,0.3442162871360779,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063251495361,0.6305937767028809,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.51954585313797,0.8873242139816284,0.8873242139816284,1.0,1.0,-2.5658621788024902,1.1673684120178225,1.398493766784668,0.5826216340065002,0.8968871235847473,0.8968871235847473,0.0,160.05482482910156,131.0,66993.4609375,0.0,2370.65380859375,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804166316986084,1.0,0.0,0.0,3.574847221374512,3.574870347976685,8.527235877409112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.671875,0.0,1439.714111328125,1895.4371337890625,0.0,2509.577880859375,0.8868565559387207,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588627338409424,0.3009237647056579,0.2748251557350158,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570036888122559,0.4387467205524444,0.4191979765892029,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891851544380188,0.6683945059776306,0.4684674739837646,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804836630821228,0.3591635823249817,0.3442162871360779,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063251495361,0.6305937767028809,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.51954585313797,0.8873242139816284,0.8873242139816284,1.0,1.0,-2.5658621788024902,1.1673684120178225,1.398493766784668,0.5826216340065002,0.8968871235847473,0.8968871235847473,0.0,160.05482482910156,131.0,66993.4609375,0.0,2370.65380859375,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804166316986084,1.0,0.0,0.0,3.574847221374512,3.574870347976685,8.527235877409112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.671875,0.0,1439.714111328125,1895.4371337890625,0.0,2509.577880859375,0.8868565559387207,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627129554748535,0.2996901273727417,0.2737523913383484,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614547848701477,0.4371539652347564,0.4177266061306,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936275482177734,0.6667410731315613,0.467457115650177,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092103600502014,0.358007401227951,0.3431198596954345,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292911529541,0.1341696828603744,0.625859797000885,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.514948844909668,0.8866258859634399,0.8866258859634399,1.0,1.0,-2.5545902252197266,1.1617977619171145,1.3927923440933228,0.5797414183616638,0.8040700554847717,0.8040700554847717,0.0,155.25144958496094,131.0,67114.5625,0.0,2318.352783203125,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808368980884552,1.0,0.0,0.0,3.4841737747192383,3.4841971397399902,8.10014739727194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.291015625,0.0,1386.8734130859375,1895.4371337890625,0.0,2548.181396484375,0.8687447905540466,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665561437606812,0.2984460890293121,0.2724221646785736,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659906983375549,0.4355387687683105,0.4159897267818451,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978408813476562,0.6650756597518921,0.4661103188991546,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134782910346985,0.3568209707736969,0.3417969644069671,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024998664856,0.133207768201828,0.620685875415802,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100705027580261,0.8860439658164978,0.8860439658164978,1.0,1.0,-2.5414810180664062,1.1553488969802856,1.3861321210861206,0.5763700008392334,0.8197337985038757,0.8197337985038757,0.0,150.39877319335938,119.0,66571.53125,0.0,2262.603515625,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076728582382202,1.0,0.0,0.0,3.384804010391236,3.384826183319092,7.644698598596733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.15625,0.0,1282.180908203125,1895.4371337890625,0.0,2541.779296875,0.8502684831619263,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609958052635193,0.2965061068534851,0.2708207070827484,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597404360771179,0.4328050911426544,0.413576990365982,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.993325412273407,0.6650494337081909,0.4650633633136749,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.807891845703125,0.3548339307308197,0.3400986790657043,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823467373847961,0.1313803195953369,0.6134841442108154,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.496643602848053,0.8848801255226135,0.8848801255226135,1.0,1.0,-2.436089515686035,1.1011593341827393,1.3349303007125854,0.5607360005378723,0.8615635633468628,0.8615635633468628,0.0,151.1258544921875,107.0,64464.20703125,0.0,2144.274169921875,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990054488182068,1.0,0.0,0.0,3.4634571075439453,3.4634792804718018,8.00410816736985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.671875,0.0,1329.095458984375,1895.4371337890625,0.0,2462.33544921875,0.862398624420166,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609958052635193,0.2965061068534851,0.2708207070827484,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597404360771179,0.4328050911426544,0.413576990365982,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.993325412273407,0.6650494337081909,0.4650633633136749,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.807891845703125,0.3548339307308197,0.3400986790657043,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823467373847961,0.1313803195953369,0.6134841442108154,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.496643602848053,0.8848801255226135,0.8848801255226135,1.0,1.0,-2.436089515686035,1.1011593341827393,1.3349303007125854,0.5607360005378723,0.8615635633468628,0.8615635633468628,0.0,151.1258544921875,107.0,64464.20703125,0.0,2144.274169921875,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990054488182068,1.0,0.0,0.0,3.4634571075439453,3.4634792804718018,8.00410816736985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.671875,0.0,1329.095458984375,1895.4371337890625,0.0,2462.33544921875,0.862398624420166,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845615148544312,0.2949413955211639,0.2685449421405792,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865585327148438,0.4303872883319855,0.4103984832763672,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.667652428150177,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316692113876343,0.3531555533409118,0.3376120328903198,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872335195541382,0.8837162256240845,0.8837162256240845,1.0,1.0,-2.463469982147217,1.1170494556427002,1.346420407295227,0.5565626621246338,0.917235553264618,0.917235553264618,0.0,131.32809448242188,95.0,63877.296875,0.0,2000.4674072265625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797135353088,1.0,0.0,0.0,3.5940582752227783,3.594081163406372,8.619131790510437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.478515625,0.0,1450.2952880859375,1895.4371337890625,0.0,2397.427490234375,0.8899503350257874,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845615148544312,0.2949413955211639,0.2685449421405792,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865585327148438,0.4303872883319855,0.4103984832763672,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.667652428150177,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316692113876343,0.3531555533409118,0.3376120328903198,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872335195541382,0.8837162256240845,0.8837162256240845,1.0,1.0,-2.463469982147217,1.1170494556427002,1.346420407295227,0.5565626621246338,0.917235553264618,0.917235553264618,0.0,131.32809448242188,95.0,63877.296875,0.0,2000.4674072265625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797135353088,1.0,0.0,0.0,3.5940582752227783,3.594081163406372,8.619131790510437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.478515625,0.0,1450.2952880859375,1895.4371337890625,0.0,2397.427490234375,0.8899503350257874,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950766682624817,0.2923315167427063,0.2660481631755829,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.898729681968689,0.4268750548362732,0.4069530367851257,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671600878238678,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422350287437439,0.3505104780197143,0.3349610865116119,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411540985107,0.8831334710121155,0.8831334710121155,1.0,1.0,-2.4168503284454346,1.094251036643982,1.3225992918014526,0.5447501540184021,0.8104338645935059,0.8104338645935059,0.0,121.43201446533205,98.0,62853.91796875,0.0,1859.6380615234373,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953690886497498,1.0,0.0,0.0,3.369185209274292,3.3692073822021484,7.574309961455583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.51953125,0.0,1274.66015625,1895.4371337890625,0.0,2429.16357421875,0.8477901220321655,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950766682624817,0.2923315167427063,0.2660481631755829,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.898729681968689,0.4268750548362732,0.4069530367851257,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671600878238678,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422350287437439,0.3505104780197143,0.3349610865116119,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411540985107,0.8831334710121155,0.8831334710121155,1.0,1.0,-2.4168503284454346,1.094251036643982,1.3225992918014526,0.5447501540184021,0.8104338645935059,0.8104338645935059,0.0,121.43201446533205,98.0,62853.91796875,0.0,1859.6380615234373,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953690886497498,1.0,0.0,0.0,3.369185209274292,3.3692073822021484,7.574309961455583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.51953125,0.0,1274.66015625,1895.4371337890625,0.0,2429.16357421875,0.8477901220321655,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016968369483948,0.2906546294689178,0.2641770243644714,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062723517417908,0.4241953194141388,0.4040542840957641,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772749423980713,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488673567771912,0.3485329449176788,0.3327479958534241,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838890075683594,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456776618957,0.8825506567955017,0.8825506567955017,1.0,1.0,-2.382643938064575,1.0775905847549438,1.3050532341003418,0.5357608199119568,0.8579351902008057,0.8579351902008057,0.0,115.31246948242188,101.0,61458.6875,0.0,1766.0150146484375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842399477958679,1.0,0.0,0.0,3.440073013305664,3.4400949478149414,7.896390457062807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9521484375,0.0,1306.14794921875,1895.4371337890625,0.0,2328.290771484375,0.8571832180023193,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016968369483948,0.2906546294689178,0.2641770243644714,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062723517417908,0.4241953194141388,0.4040542840957641,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772749423980713,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488673567771912,0.3485329449176788,0.3327479958534241,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838890075683594,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456776618957,0.8825506567955017,0.8825506567955017,1.0,1.0,-2.382643938064575,1.0775905847549438,1.3050532341003418,0.5357608199119568,0.8579351902008057,0.8579351902008057,0.0,115.31246948242188,101.0,61458.6875,0.0,1766.0150146484375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842399477958679,1.0,0.0,0.0,3.440073013305664,3.4400949478149414,7.896390457062807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9521484375,0.0,1306.14794921875,1895.4371337890625,0.0,2328.290771484375,0.8571832180023193,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035605549812317,0.2898909449577331,0.2633779644966125,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.908438205718994,0.4229530692100525,0.4027588367462158,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796205639839172,0.396020770072937,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507546186447144,0.3476287126541137,0.3317801654338836,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118715405464172,0.1255509257316589,0.5800155401229858,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891978740692,0.8822592496871948,0.8822592496871948,1.0,1.0,-2.3696179389953613,1.071247696876526,1.298370122909546,0.5323078632354736,0.9368942975997924,0.9368942975997924,0.0,113.38619995117188,101.0,60648.4375,0.0,1733.3197021484375,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777971088886261,1.0,0.0,0.0,3.508902311325073,3.5089242458343506,8.215534421651682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.375,0.0,1353.8441162109375,1895.4371337890625,0.0,2271.94287109375,0.8724334836006165,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047568798065186,0.2890955805778503,0.2626877725124359,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097991585731506,0.4217032194137573,0.4015941321849823,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814876198768616,0.3932690024375915,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519631028175354,0.3467205762863159,0.3309253454208374,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992292046547,0.5764799118041992,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773721218109,0.8821283578872681,0.8821283578872681,1.0,1.0,-2.358806848526001,1.066001057624817,1.2928056716918943,0.5294170379638672,0.9336219429969788,0.9336219429969788,0.0,111.9872055053711,104.0,60623.98046875,0.0,1707.572998046875,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766613960266113,1.0,0.0,0.0,3.596375226974488,3.596397876739502,8.630248089502857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5595703125,0.0,1446.1168212890625,1895.4371337890625,0.0,2260.21728515625,0.8899998068809509,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033822774887085,0.2864598631858825,0.2605283856391907,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083107113838196,0.4181971549987793,0.3985063731670379,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824505925178528,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850908100605011,0.3440466523170471,0.3285870254039764,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097263097763062,0.1229157745838165,0.5684190988540649,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099050998688,0.8818665146827698,0.8818665146827698,1.0,1.0,-2.3384742736816406,1.0561347007751465,1.282339572906494,0.5239867568016052,0.8258469104766846,0.8258469104766846,0.0,110.87029266357422,107.0,60424.00390625,0.0,1668.3309326171875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826584577560425,1.0,0.0,0.0,3.4186880588531494,3.418710708618164,7.798521437507588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0234375,0.0,1317.662841796875,1895.4371337890625,0.0,2314.041748046875,0.8578632473945618,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033822774887085,0.2864598631858825,0.2605283856391907,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083107113838196,0.4181971549987793,0.3985063731670379,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824505925178528,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850908100605011,0.3440466523170471,0.3285870254039764,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097263097763062,0.1229157745838165,0.5684190988540649,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099050998688,0.8818665146827698,0.8818665146827698,1.0,1.0,-2.3384742736816406,1.0561347007751465,1.282339572906494,0.5239867568016052,0.8258469104766846,0.8258469104766846,0.0,110.87029266357422,107.0,60424.00390625,0.0,1668.3309326171875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826584577560425,1.0,0.0,0.0,3.4186880588531494,3.418710708618164,7.798521437507588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0234375,0.0,1317.662841796875,1895.4371337890625,0.0,2314.041748046875,0.8578632473945618,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005421757698059,0.2846098840236664,0.2587202787399292,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049641489982604,0.4154577553272247,0.3957650661468506,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829906702041626,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482535481452942,0.341984361410141,0.326511800289154,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.121192343533039,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.8816046714782715,0.8816046714782715,1.0,1.0,-2.3226137161254883,1.0484668016433716,1.2741467952728271,0.519616961479187,0.8965393900871277,0.8965393900871277,0.0,110.89048767089844,110.0,59683.27734375,0.0,1643.16748046875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085389137268,1.0,0.0,0.0,3.53804898262024,3.538071393966675,8.352586178261845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.240234375,0.0,1396.18017578125,1895.4371337890625,0.0,2234.732666015625,0.8781108856201172,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005421757698059,0.2846098840236664,0.2587202787399292,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049641489982604,0.4154577553272247,0.3957650661468506,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829906702041626,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482535481452942,0.341984361410141,0.326511800289154,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.121192343533039,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.8816046714782715,0.8816046714782715,1.0,1.0,-2.3226137161254883,1.0484668016433716,1.2741467952728271,0.519616961479187,0.8965393900871277,0.8965393900871277,0.0,110.89048767089844,110.0,59683.27734375,0.0,1643.16748046875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085389137268,1.0,0.0,0.0,3.53804898262024,3.538071393966675,8.352586178261845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.240234375,0.0,1396.18017578125,1895.4371337890625,0.0,2234.732666015625,0.8781108856201172,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968049049377441,0.2828587591648102,0.25718954205513,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006639719009399,0.412890076637268,0.393375039100647,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827616691589355,0.3963582813739776,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446922302246094,0.3400660455226898,0.3247334957122803,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195365935564041,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343420028686,0.8809961676597595,0.8809961676597595,1.0,1.0,-2.310708999633789,1.0426948070526123,1.2680141925811768,0.5162356495857239,0.9982459545135498,0.9982459545135498,0.0,111.69966888427734,113.0,59134.08984375,0.0,1628.93212890625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681168913841248,1.0,0.0,0.0,3.720605611801148,3.7206294536590576,9.236779874299827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.724609375,0.0,1576.6962890625,1895.4371337890625,0.0,2184.134521484375,0.917451560497284,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968049049377441,0.2828587591648102,0.25718954205513,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006639719009399,0.412890076637268,0.393375039100647,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827616691589355,0.3963582813739776,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446922302246094,0.3400660455226898,0.3247334957122803,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195365935564041,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343420028686,0.8809961676597595,0.8809961676597595,1.0,1.0,-2.310708999633789,1.0426948070526123,1.2680141925811768,0.5162356495857239,0.9982459545135498,0.9982459545135498,0.0,111.69966888427734,113.0,59134.08984375,0.0,1628.93212890625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681168913841248,1.0,0.0,0.0,3.720605611801148,3.7206294536590576,9.236779874299827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.724609375,0.0,1576.6962890625,1895.4371337890625,0.0,2184.134521484375,0.917451560497284,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905785441398621,0.2798864245414734,0.2549075484275818,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893904983997345,0.4091372191905975,0.3902486264705658,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797856688499451,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.839008092880249,0.3371385335922241,0.3223368227481842,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500633239746,0.1174408420920372,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546435177326202,0.8803876638412476,0.8803876638412476,1.0,1.0,-2.297978401184082,1.0365047454833984,1.2614737749099731,0.512711226940155,0.8553372025489807,0.8553372025489807,0.0,113.48902893066406,116.0,59348.1640625,0.0,1618.998046875,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766596078872681,1.0,0.0,0.0,3.5998854637146,3.599909543991089,8.647103300063463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8759765625,0.0,1504.41650390625,1895.4371337890625,0.0,2260.201416015625,0.8968490362167358,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905785441398621,0.2798864245414734,0.2549075484275818,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893904983997345,0.4091372191905975,0.3902486264705658,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797856688499451,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.839008092880249,0.3371385335922241,0.3223368227481842,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500633239746,0.1174408420920372,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546435177326202,0.8803876638412476,0.8803876638412476,1.0,1.0,-2.297978401184082,1.0365047454833984,1.2614737749099731,0.512711226940155,0.8553372025489807,0.8553372025489807,0.0,113.48902893066406,116.0,59348.1640625,0.0,1618.998046875,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766596078872681,1.0,0.0,0.0,3.5998854637146,3.599909543991089,8.647103300063463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8759765625,0.0,1504.41650390625,1895.4371337890625,0.0,2260.201416015625,0.8968490362167358,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871402502059937,0.2787529528141022,0.2537148594856262,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901581764221191,0.4075747430324554,0.3886059820652008,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783643364906311,0.4051597118377685,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358562588691711,0.3359176516532898,0.3210550546646118,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328792572021,0.1164323166012764,0.5403485894203186,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546760022640228,0.880083441734314,0.880083441734314,1.0,1.0,-2.2914421558380127,1.0333338975906372,1.258108139038086,0.5108773708343506,0.9404863119125366,0.9404863119125366,0.0,114.5696792602539,116.0,58589.890625,0.0,1614.8310546875,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701492309570312,1.0,0.0,0.0,3.641256332397461,3.641279935836792,8.846995456224249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8779296875,0.0,1512.265625,1895.4371337890625,0.0,2202.16357421875,0.90433531999588,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842836976051331,0.2777834236621856,0.2528648376464844,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869320154190063,0.4061852693557739,0.3873122930526733,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.676996648311615,0.4081125855445862,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331568837165833,0.3348438143730163,0.3200605809688568,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877462029457092,0.1154898405075073,0.5362592339515686,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548360407352447,0.8797438740730286,0.8797438740730286,1.0,1.0,-2.286305904388428,1.0308393239974976,1.2554666996002195,0.5094071626663208,0.9490081071853638,0.9490081071853638,0.0,115.58928680419922,119.0,58609.984375,0.0,1612.5140380859375,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681577205657959,1.0,0.0,0.0,3.7129414081573486,3.712965726852417,9.198764701068284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2421875,0.0,1585.224853515625,1895.4371337890625,0.0,2184.49609375,0.9173552393913268,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773502469062805,0.2749115228652954,0.2506084442138672,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793444633483887,0.4025131165981293,0.3841864168643951,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722557544708252,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267809748649597,0.3319405317306518,0.317624419927597,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095696568489,0.5273911356925964,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790647387504578,0.8790647387504578,1.0,1.0,-2.274705648422241,1.025187611579895,1.2495180368423462,0.5061975717544556,0.8392319679260254,0.8392319679260254,0.0,118.07562255859376,122.0,58613.91015625,0.0,1608.3076171875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358114242554,1.0,0.0,0.0,3.5248725414276123,3.524896144866944,8.290488153761544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7001953125,0.0,1430.690185546875,1895.4371337890625,0.0,2236.760009765625,0.8816809058189392,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773502469062805,0.2749115228652954,0.2506084442138672,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793444633483887,0.4025131165981293,0.3841864168643951,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722557544708252,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267809748649597,0.3319405317306518,0.317624419927597,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095696568489,0.5273911356925964,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790647387504578,0.8790647387504578,1.0,1.0,-2.274705648422241,1.025187611579895,1.2495180368423462,0.5061975717544556,0.8392319679260254,0.8392319679260254,0.0,118.07562255859376,122.0,58613.91015625,0.0,1608.3076171875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358114242554,1.0,0.0,0.0,3.5248725414276123,3.524896144866944,8.290488153761544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7001953125,0.0,1430.690185546875,1895.4371337890625,0.0,2236.760009765625,0.8816809058189392,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709953188896179,0.2728572785854339,0.2486758828163147,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722643852233887,0.3996190428733825,0.3813704252243042,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678133606910706,0.422056496143341,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207576870918274,0.3296683728694916,0.3154235184192657,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428175449371,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876322746277,0.8783855438232422,0.8783855438232422,1.0,1.0,-2.26428771018982,1.0201183557510376,1.2441693544387815,0.5032634735107422,0.9313791394233704,0.9313791394233704,0.0,120.59939575195312,110.0,57981.63671875,0.0,1606.1431884765625,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649100422859192,1.0,0.0,0.0,3.65001916885376,3.650042772293091,8.889628020369855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8525390625,0.0,1514.4027099609375,1895.4371337890625,0.0,2155.775390625,0.903157114982605,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709953188896179,0.2728572785854339,0.2486758828163147,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722643852233887,0.3996190428733825,0.3813704252243042,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678133606910706,0.422056496143341,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207576870918274,0.3296683728694916,0.3154235184192657,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428175449371,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876322746277,0.8783855438232422,0.8783855438232422,1.0,1.0,-2.26428771018982,1.0201183557510376,1.2441693544387815,0.5032634735107422,0.9313791394233704,0.9313791394233704,0.0,120.59939575195312,110.0,57981.63671875,0.0,1606.1431884765625,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649100422859192,1.0,0.0,0.0,3.65001916885376,3.650042772293091,8.889628020369855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8525390625,0.0,1514.4027099609375,1895.4371337890625,0.0,2155.775390625,0.903157114982605,1.0,0.0,3.0,1.0,0.0
