time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697576880455017,0.2699428498744964,0.2462474703788757,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711867928504944,0.3958987593650818,0.3780637085437774,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621950268745422,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198955059051514,0.3266973793506622,0.3127878904342651,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541647911071,0.5091200470924377,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223337173462,0.8777390718460083,0.8777390718460083,1.0,1.0,-2.240132093429565,1.0083236694335938,1.2318085432052612,0.4970499873161316,0.8252530694007874,0.8252530694007874,0.0,119.0292739868164,98.0,57730.47265625,0.0,1560.6162109375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705015540122986,1.0,0.0,0.0,3.4503369331359863,3.450360059738159,7.943580726532673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.505859375,0.0,1355.1322021484375,1895.4371337890625,0.0,2205.29345703125,0.8655079007148743,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697576880455017,0.2699428498744964,0.2462474703788757,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711867928504944,0.3958987593650818,0.3780637085437774,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621950268745422,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198955059051514,0.3266973793506622,0.3127878904342651,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541647911071,0.5091200470924377,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223337173462,0.8777390718460083,0.8777390718460083,1.0,1.0,-2.240132093429565,1.0083236694335938,1.2318085432052612,0.4970499873161316,0.8252530694007874,0.8252530694007874,0.0,119.0292739868164,98.0,57730.47265625,0.0,1560.6162109375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705015540122986,1.0,0.0,0.0,3.4503369331359863,3.450360059738159,7.943580726532673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.505859375,0.0,1355.1322021484375,1895.4371337890625,0.0,2205.29345703125,0.8655079007148743,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.773471474647522,0.267807275056839,0.2439973652362823,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756084442138672,0.3928702175617218,0.3748789727687835,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599268913269043,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237884044647217,0.3242777585983276,0.3102040290832519,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.4991683661937713,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434420168399811,0.8770925402641296,0.8770925402641296,1.0,1.0,-2.2068541049957275,0.992136538028717,1.2147175073623655,0.4883851408958435,0.8926477432250977,0.8926477432250977,0.0,114.11876678466795,101.0,56595.14453125,0.0,1484.50390625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600874900817871,1.0,0.0,0.0,3.554589033126831,3.554611921310425,8.430864681940875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2021484375,0.0,1417.1195068359375,1895.4371337890625,0.0,2113.340087890625,0.8820955753326416,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.773471474647522,0.267807275056839,0.2439973652362823,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756084442138672,0.3928702175617218,0.3748789727687835,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599268913269043,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237884044647217,0.3242777585983276,0.3102040290832519,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.4991683661937713,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434420168399811,0.8770925402641296,0.8770925402641296,1.0,1.0,-2.2068541049957275,0.992136538028717,1.2147175073623655,0.4883851408958435,0.8926477432250977,0.8926477432250977,0.0,114.11876678466795,101.0,56595.14453125,0.0,1484.50390625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600874900817871,1.0,0.0,0.0,3.554589033126831,3.554611921310425,8.430864681940875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2021484375,0.0,1417.1195068359375,1895.4371337890625,0.0,2113.340087890625,0.8820955753326416,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745181918144226,0.266825407743454,0.2430123686790466,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768389225006104,0.3914341330528259,0.3734205663204193,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597283482551575,0.4069122076034546,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248770833015442,0.3231328427791595,0.3090280294418335,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384843826294,0.494606077671051,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095909118652,0.8767693042755127,0.8767693042755127,1.0,1.0,-2.193071126937866,0.985457956790924,1.2076131105422974,0.4846838116645813,0.9736021757125854,0.9736021757125854,0.0,112.40960693359376,101.0,55683.58984375,0.0,1455.303955078125,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536167502403259,1.0,0.0,0.0,3.6200435161590576,3.620066642761232,8.744216302147834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8642578125,0.0,1470.8614501953125,1895.4371337890625,0.0,2056.822021484375,0.8972591757774353,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.774908721446991,0.2658955454826355,0.2421694248914718,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772669434547424,0.3900505304336548,0.3721069097518921,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595947742462158,0.4048975706100464,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252747654914856,0.3220314383506775,0.3079751431941986,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689208507537842,0.1053407564759254,0.4904087781906128,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385320246219635,0.8767602443695068,0.8767602443695068,1.0,1.0,-2.1817522048950195,0.9799874424934388,1.2017648220062256,0.4816962778568268,0.9876944422721864,0.9876944422721864,0.0,111.28862762451172,104.0,55664.41796875,0.0,1433.0601806640625,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520574927330017,1.0,0.0,0.0,3.719018697738648,3.7190425395965576,9.228900808011532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.880859375,0.0,1577.8375244140625,1895.4371337890625,0.0,2043.2777099609373,0.91740483045578,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.772489607334137,0.2628721892833709,0.239741176366806,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748036623001099,0.386141300201416,0.3687241077423095,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567075252532959,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231945037841797,0.3188487291336059,0.3052336871623993,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647092461585999,0.1031823381781578,0.4812012612819671,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767421245574951,0.8767421245574951,1.0,1.0,-2.160017967224121,0.9694772362709044,1.1905406713485718,0.4760148227214813,0.8411321043968201,0.8411321043968201,0.0,110.54905700683594,107.0,55571.7265625,0.0,1398.3262939453125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593119740486145,1.0,0.0,0.0,3.5609445571899414,3.560968399047852,8.461039442408946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7626953125,0.0,1469.5096435546875,1895.4371337890625,0.0,2106.540771484375,0.8890104293823242,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.772489607334137,0.2628721892833709,0.239741176366806,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748036623001099,0.386141300201416,0.3687241077423095,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567075252532959,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231945037841797,0.3188487291336059,0.3052336871623993,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647092461585999,0.1031823381781578,0.4812012612819671,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767421245574951,0.8767421245574951,1.0,1.0,-2.160017967224121,0.9694772362709044,1.1905406713485718,0.4760148227214813,0.8411321043968201,0.8411321043968201,0.0,110.54905700683594,107.0,55571.7265625,0.0,1398.3262939453125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593119740486145,1.0,0.0,0.0,3.5609445571899414,3.560968399047852,8.461039442408946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7626953125,0.0,1469.5096435546875,1895.4371337890625,0.0,2106.540771484375,0.8890104293823242,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688448429107666,0.2606934309005737,0.2375713139772415,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708078861236572,0.3830128014087677,0.3655616641044616,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536699533462524,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197301626205444,0.3162828087806701,0.302641361951828,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867225170135,0.4720550179481506,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.8767240047454834,0.8767240047454834,1.0,1.0,-2.141928195953369,0.9607475399971008,1.1811805963516235,0.4712304770946502,0.93356454372406,0.93356454372406,0.0,110.84739685058594,110.0,54713.78515625,0.0,1374.62353515625,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489344477653503,1.0,0.0,0.0,3.671525239944458,3.671549081802368,8.994692848318664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.541015625,0.0,1539.5853271484375,1895.4371337890625,0.0,2016.2398681640625,0.908016800880432,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688448429107666,0.2606934309005737,0.2375713139772415,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708078861236572,0.3830128014087677,0.3655616641044616,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536699533462524,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197301626205444,0.3162828087806701,0.302641361951828,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867225170135,0.4720550179481506,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.8767240047454834,0.8767240047454834,1.0,1.0,-2.141928195953369,0.9607475399971008,1.1811805963516235,0.4712304770946502,0.93356454372406,0.93356454372406,0.0,110.84739685058594,110.0,54713.78515625,0.0,1374.62353515625,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489344477653503,1.0,0.0,0.0,3.671525239944458,3.671549081802368,8.994692848318664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.541015625,0.0,1539.5853271484375,1895.4371337890625,0.0,2016.2398681640625,0.908016800880432,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637680768966675,0.2578003406524658,0.2352371960878372,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652696013450623,0.3792142570018768,0.3622548580169678,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482710838317871,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148117661476135,0.3131307661533355,0.2999186217784881,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817529916763,0.4628293216228485,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096475124359,0.876659631729126,0.876659631729126,1.0,1.0,-2.1257028579711914,0.9529030323028564,1.1727997064590454,0.4669908881187439,0.8235864639282227,0.8235864639282227,0.0,112.0369110107422,98.0,54507.02734375,0.0,1358.397705078125,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754194974899292,1.0,0.0,0.0,3.453047752380371,3.453070878982544,7.956068088788015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4658203125,0.0,1361.2252197265625,1895.4371337890625,0.0,2061.85205078125,0.8665987253189087,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637680768966675,0.2578003406524658,0.2352371960878372,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652696013450623,0.3792142570018768,0.3622548580169678,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482710838317871,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148117661476135,0.3131307661533355,0.2999186217784881,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817529916763,0.4628293216228485,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096475124359,0.876659631729126,0.876659631729126,1.0,1.0,-2.1257028579711914,0.9529030323028564,1.1727997064590454,0.4669908881187439,0.8235864639282227,0.8235864639282227,0.0,112.0369110107422,98.0,54507.02734375,0.0,1358.397705078125,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754194974899292,1.0,0.0,0.0,3.453047752380371,3.453070878982544,7.956068088788015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4658203125,0.0,1361.2252197265625,1895.4371337890625,0.0,2061.85205078125,0.8665987253189087,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643675804138184,0.2556920349597931,0.2330913692712783,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660634756088257,0.3761233687400818,0.3590903580188751,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440907716751099,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154844641685486,0.3105404376983642,0.2972491085529327,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154387712478,0.4529521763324737,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8765952587127686,0.8765952587127686,1.0,1.0,-2.0986146926879883,0.9397825002670288,1.15883207321167,0.460054337978363,0.9026601314544678,0.9026601314544678,0.0,109.42859649658205,86.0,53536.8359375,0.0,1308.2435302734375,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433436512947083,1.0,0.0,0.0,3.572399377822876,3.5724222660064697,8.515561944477668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5302734375,0.0,1433.1417236328125,1895.4371337890625,0.0,1968.146728515625,0.8858669400215149,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643675804138184,0.2556920349597931,0.2330913692712783,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660634756088257,0.3761233687400818,0.3590903580188751,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440907716751099,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154844641685486,0.3105404376983642,0.2972491085529327,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154387712478,0.4529521763324737,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8765952587127686,0.8765952587127686,1.0,1.0,-2.0986146926879883,0.9397825002670288,1.15883207321167,0.460054337978363,0.9026601314544678,0.9026601314544678,0.0,109.42859649658205,86.0,53536.8359375,0.0,1308.2435302734375,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433436512947083,1.0,0.0,0.0,3.572399377822876,3.5724222660064697,8.515561944477668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5302734375,0.0,1433.1417236328125,1895.4371337890625,0.0,1968.146728515625,0.8858669400215149,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662956118583679,0.2543058395385742,0.2319687753915786,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683332204818726,0.3742606341838836,0.3574569523334503,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423100829124451,0.4009483754634857,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174951672554016,0.3089931309223175,0.2958756983280182,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148866653442,0.0958162769675254,0.4478893876075744,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227540493011474,0.8765630722045898,0.8765630722045898,1.0,1.0,-2.0815744400024414,0.9315385818481444,1.150035738945007,0.4556759297847748,0.7947307229042053,0.7947307229042053,0.0,107.00062561035156,86.0,53604.49609375,0.0,1273.27099609375,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481836080551147,1.0,0.0,0.0,3.481507539749145,3.4815306663513184,8.087754963526095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6162109375,0.0,1384.6717529296875,1895.4371337890625,0.0,2009.757568359375,0.8676266074180603,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685977816581726,0.2528372704982757,0.2305447906255722,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711546063423157,0.3723044395446777,0.3555106222629547,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409648656845093,0.3949287533760071,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199631571769714,0.3073616921901703,0.2942384779453277,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550832211971283,0.0946797132492065,0.4423566460609436,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179370403289795,0.8766498565673828,0.8766498565673828,1.0,1.0,-2.0616888999938965,0.9219375252723694,1.1397513151168823,0.4505584836006164,0.7978407740592957,0.7978407740592957,0.0,104.13133239746094,89.0,52759.890625,0.0,1232.9090576171875,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470161318778992,1.0,0.0,0.0,3.3102481365203857,3.310270071029663,7.311633680728846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.01171875,0.0,1225.471923828125,1895.4371337890625,0.0,1999.6925048828125,0.8362608551979065,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703396081924438,0.250737726688385,0.2284056395292282,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732241988182068,0.3691951632499695,0.3523181974887848,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402762532234192,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217299580574036,0.304757684469223,0.2915481328964233,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995575428009,0.4326630234718323,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768234252929688,0.8768234252929688,1.0,1.0,-2.03284215927124,0.9080685377120972,1.1247737407684326,0.4429735541343689,0.8635165691375732,0.8635165691375732,0.0,100.96112060546876,92.0,51736.89453125,0.0,1180.4759521484375,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342036962509155,1.0,0.0,0.0,3.419590473175049,3.419612169265747,7.802639174769865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.130859375,0.0,1279.414306640625,1895.4371337890625,0.0,1890.4222412109373,0.8519740104675293,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703396081924438,0.250737726688385,0.2284056395292282,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732241988182068,0.3691951632499695,0.3523181974887848,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402762532234192,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217299580574036,0.304757684469223,0.2915481328964233,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995575428009,0.4326630234718323,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768234252929688,0.8768234252929688,1.0,1.0,-2.03284215927124,0.9080685377120972,1.1247737407684326,0.4429735541343689,0.8635165691375732,0.8635165691375732,0.0,100.96112060546876,92.0,51736.89453125,0.0,1180.4759521484375,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342036962509155,1.0,0.0,0.0,3.419590473175049,3.419612169265747,7.802639174769865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.130859375,0.0,1279.414306640625,1895.4371337890625,0.0,1890.4222412109373,0.8519740104675293,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697644829750061,0.2487471401691436,0.2265813946723938,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725518584251404,0.3662378191947937,0.3494826257228851,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.639232337474823,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211174607276917,0.3022922873497009,0.2891721725463867,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.0908395498991012,0.4240669012069702,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685312747955,0.8769969940185547,0.8769969940185547,1.0,1.0,-2.0113677978515625,0.8977450728416443,1.1136226654052734,0.4373736977577209,0.95828515291214,0.95828515291214,0.0,99.55654907226562,95.0,50983.1796875,0.0,1146.9417724609375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776358604431,1.0,0.0,0.0,3.6060116291046143,3.606034278869629,8.676559559717134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6572265625,0.0,1448.1944580078125,1895.4371337890625,0.0,1817.3236083984373,0.8914072513580322,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697644829750061,0.2487471401691436,0.2265813946723938,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725518584251404,0.3662378191947937,0.3494826257228851,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.639232337474823,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211174607276917,0.3022922873497009,0.2891721725463867,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.0908395498991012,0.4240669012069702,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685312747955,0.8769969940185547,0.8769969940185547,1.0,1.0,-2.0113677978515625,0.8977450728416443,1.1136226654052734,0.4373736977577209,0.95828515291214,0.95828515291214,0.0,99.55654907226562,95.0,50983.1796875,0.0,1146.9417724609375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776358604431,1.0,0.0,0.0,3.6060116291046143,3.606034278869629,8.676559559717134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6572265625,0.0,1448.1944580078125,1895.4371337890625,0.0,1817.3236083984373,0.8914072513580322,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659444212913513,0.2457056045532226,0.2241366654634475,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684688210487366,0.3622422516345978,0.3460242748260498,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351578831672668,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174902200698853,0.2989271283149719,0.2862735688686371,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603891849517,0.4148816168308258,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8774962425231934,0.8774962425231934,1.0,1.0,-1.9916352033615112,0.8882812261581421,1.1033539772033691,0.4322962760925293,0.8173201084136963,0.8173201084136963,0.0,99.64701080322266,98.0,50798.2734375,0.0,1123.345703125,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337615489959717,1.0,0.0,0.0,3.4252429008483887,3.425265550613404,7.828454613445501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5556640625,0.0,1332.0867919921875,1895.4371337890625,0.0,1886.6917724609373,0.8597253561019897,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659444212913513,0.2457056045532226,0.2241366654634475,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684688210487366,0.3622422516345978,0.3460242748260498,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351578831672668,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174902200698853,0.2989271283149719,0.2862735688686371,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603891849517,0.4148816168308258,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8774962425231934,0.8774962425231934,1.0,1.0,-1.9916352033615112,0.8882812261581421,1.1033539772033691,0.4322962760925293,0.8173201084136963,0.8173201084136963,0.0,99.64701080322266,98.0,50798.2734375,0.0,1123.345703125,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337615489959717,1.0,0.0,0.0,3.4252429008483887,3.425265550613404,7.828454613445501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5556640625,0.0,1332.0867919921875,1895.4371337890625,0.0,1886.6917724609373,0.8597253561019897,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612605094909668,0.2434697747230529,0.2219548225402832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632345199584961,0.3589797019958496,0.3427763879299164,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307563781738281,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126901984214783,0.2961325049400329,0.2835014462471008,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334011316299438,0.0865778550505638,0.40553018450737,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8779954314231873,0.8779954314231873,1.0,1.0,-1.9746267795562744,0.8801458477973938,1.0944809913635254,0.4278851747512817,0.907658040523529,0.907658040523529,0.0,100.51490783691406,101.0,50068.47265625,0.0,1107.1011962890625,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782342910767,1.0,0.0,0.0,3.5572197437286377,3.5572423934936523,8.443347496722708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5302734375,0.0,1412.9678955078125,1895.4371337890625,0.0,1796.5948486328125,0.882128119468689,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612605094909668,0.2434697747230529,0.2219548225402832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632345199584961,0.3589797019958496,0.3427763879299164,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307563781738281,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126901984214783,0.2961325049400329,0.2835014462471008,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334011316299438,0.0865778550505638,0.40553018450737,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8779954314231873,0.8779954314231873,1.0,1.0,-1.9746267795562744,0.8801458477973938,1.0944809913635254,0.4278851747512817,0.907658040523529,0.907658040523529,0.0,100.51490783691406,101.0,50068.47265625,0.0,1107.1011962890625,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782342910767,1.0,0.0,0.0,3.5572197437286377,3.5572423934936523,8.443347496722708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5302734375,0.0,1412.9678955078125,1895.4371337890625,0.0,1796.5948486328125,0.882128119468689,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586779594421387,0.2420782446861267,0.2209196239709854,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603213429450989,0.3570918142795563,0.3412145972251892,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276711821556091,0.3935569524765014,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099504709243774,0.2945302128791809,0.2821734547615051,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192931175232,0.0854644179344177,0.400946706533432,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048466086387634,0.8782450556755066,0.8782450556755066,1.0,1.0,-1.9670758247375488,0.8765316009521484,1.0905442237854004,0.4259525239467621,0.8038744330406189,0.8038744330406189,0.0,101.18097686767578,101.0,50402.31640625,0.0,1101.2979736328125,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286984920501709,1.0,0.0,0.0,3.488789319992065,3.4888124465942383,8.121622840917553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5546875,0.0,1384.3975830078125,1895.4371337890625,0.0,1844.1746826171875,0.8685688972473145,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554165720939636,0.2405703365802765,0.2196061164140701,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567527532577515,0.3550832867622375,0.339368462562561,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240612268447876,0.3964132964611053,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065043091773987,0.2928265631198883,0.2806140184402466,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061984062195,0.0842777043581008,0.395926684141159,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588838100433,0.8784216642379761,0.8784216642379761,1.0,1.0,-1.9588106870651243,0.8725704550743103,1.086240291595459,0.4238256216049194,0.8033335208892822,0.8033335208892822,0.0,102.0818862915039,89.0,49813.23828125,0.0,1095.7996826171875,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286763787269592,1.0,0.0,0.0,3.322279214859009,3.322300910949707,7.364877774307388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.3154296875,0.0,1233.8916015625,1895.4371337890625,0.0,1843.98974609375,0.838430643081665,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553811073303223,0.2383628040552139,0.2174077779054641,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568094372749329,0.3518345654010772,0.3360877931118011,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618668258190155,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064520359039307,0.2900342047214508,0.2777919471263885,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220243334770203,0.0820666775107383,0.3855229616165161,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787747621536255,0.8787747621536255,1.0,1.0,-1.9316619634628296,0.859523594379425,1.0721383094787598,0.4169151782989502,0.8779470324516296,0.8779470324516296,0.0,99.90996551513672,77.0,48908.640625,0.0,1053.826904296875,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172421813011169,1.0,0.0,0.0,3.45653772354126,3.456559658050537,7.972158186930756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1064453125,0.0,1311.77880859375,1895.4371337890625,0.0,1749.3907470703125,0.8597123622894287,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553811073303223,0.2383628040552139,0.2174077779054641,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568094372749329,0.3518345654010772,0.3360877931118011,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618668258190155,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064520359039307,0.2900342047214508,0.2777919471263885,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220243334770203,0.0820666775107383,0.3855229616165161,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787747621536255,0.8787747621536255,1.0,1.0,-1.9316619634628296,0.859523594379425,1.0721383094787598,0.4169151782989502,0.8779470324516296,0.8779470324516296,0.0,99.90996551513672,77.0,48908.640625,0.0,1053.826904296875,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172421813011169,1.0,0.0,0.0,3.45653772354126,3.456559658050537,7.972158186930756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1064453125,0.0,1311.77880859375,1895.4371337890625,0.0,1749.3907470703125,0.8597123622894287,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602054476737976,0.0,0.2153579592704773,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.862348735332489,0.0,0.3329579532146454,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813072741031647,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115737438201904,0.0,0.2750675976276397,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752072155475616,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791279196739197,0.8791279196739197,1.0,1.0,-1.896344423294068,0.8425841331481934,1.0537601709365845,0.4078444838523865,0.0,0.0,0.0,94.82112121582033,60.0,47826.203125,0.0,990.2589721679688,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389546394348153,3.638977527618408,8.835814355734328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1253662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602054476737976,0.0,0.2153579592704773,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.862348735332489,0.0,0.3329579532146454,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813072741031647,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115737438201904,0.0,0.2750675976276397,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752072155475616,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791279196739197,0.8791279196739197,1.0,1.0,-1.896344423294068,0.8425841331481934,1.0537601709365845,0.4078444838523865,0.0,0.0,0.0,94.82112121582033,60.0,47826.203125,0.0,990.2589721679688,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389546394348153,3.638977527618408,8.835814355734328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1253662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0011477130465209,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.3786799609661102,0.0,0.0012086000060662,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.3786799609661102,0.0,0.0008926670416258,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.3786799609661102,0.0,0.001208599191159,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0057329684495925,288.0126953125,294.1499938964844,302.5295104980469,297.6171264648437,298.62823486328125,297.3661193847656,284.0801086425781,0.0,0.0,0.6905777454376221,0.6905777454376221,1.0,1.0,-0.0122327618300914,0.0124986469745635,-0.000265884475084,-0.0152410138398408,0.0,0.0,0.0,-0.0646722614765167,60.0,2866.8837890625,0.0,-1.456800691812532e-05,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,2.974993549287319e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.588144964124857e-13,5.58868923361544e-13,1.6560493973386997e-18,2.4479916357900144e-11,2.4479876459260197e-11,4.0141860826059205e-17,0.0,0.0,-0.0,0.0,0.0,3.655556696116181e-22,1.3114796746837668e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
