time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0008725402294658,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0013086451217532,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0016493189614266,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0010959323262795,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0017912629991769,287.9247741699219,294.1499938964844,302.51177978515625,297.618408203125,298.9947509765625,298.0173034667969,283.5518493652344,0.0,0.0,0.5274767279624939,0.5274767279624939,1.0,1.0,-0.0074811694212257,0.0087846172973513,-0.0013034476432949,-0.0187147911638021,0.0,0.0,0.0,-0.0409520342946052,60.0,1462.54296875,0.0,-6.330470569082536e-06,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8863794559108117e-25,4.564599167908116e-25,5.214175583104019e-28,1.976553243574288e-18,1.9751536539778484e-18,1.3994755965725877e-21,0.0,0.0,-0.0,0.0,0.0,3.615350037958028e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,9.809485345613211e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20086669921875,0.0,0.0,0.0001036296453094,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,7.71199120208621e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0001034490414895,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,0.0004878169856965,287.71539306640625,294.1499938964844,302.4735717773437,297.6230773925781,298.87957763671875,298.8432312011719,283.2474060058594,0.0,0.0,0.1758255809545517,0.1758255809545517,1.0,1.0,-0.0024608073290437,0.0009980117902159,0.0014627955388277,-0.027428375557065,0.0,0.0,0.0,-0.0173861421644687,60.0,351.3298034667969,0.0,-1.0620556878393472e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,6.487049247260613e-21,3.3426170643843946e-21,3.1444321828762185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,9.809485345613211e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20086669921875,0.0,0.0,0.0001036296453094,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,7.71199120208621e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0001034490414895,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,0.0004878169856965,287.71539306640625,294.1499938964844,302.4735717773437,297.6230773925781,298.87957763671875,298.8432312011719,283.2474060058594,0.0,0.0,0.1758255809545517,0.1758255809545517,1.0,1.0,-0.0024608073290437,0.0009980117902159,0.0014627955388277,-0.027428375557065,0.0,0.0,0.0,-0.0173861421644687,60.0,351.3298034667969,0.0,-1.0620556878393472e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,6.487049247260613e-21,3.3426170643843946e-21,3.1444321828762185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,9.768884774530306e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0001028829428832,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,7.600934623042122e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.198974609375,0.0,0.0,0.0001028764963848,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,0.0004878909967374,287.7055053710937,294.1499938964844,302.4544677734375,297.62628173828125,298.7264709472656,299.2015686035156,283.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272652298212,4.290654231908776e-08,0.0012726094573736,-0.0272562485188245,0.0,0.0,0.0,-0.0113502470776438,60.0,192.05128479003903,0.0,-1.055323011200926e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6234601352204864e-21,3.315333836660783e-21,3.308126500508096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,9.771125769475476e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,0.0001028951155603,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,7.599832315463573e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0001028948972816,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,0.0004880782216787,287.69549560546875,294.1499938964844,302.43536376953125,297.63006591796875,298.76092529296875,299.8719177246094,283.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411815019324,1.0681496576125936e-08,0.0010411707917228,-0.0270248781889677,0.0,0.0,0.0,-0.0101069640368223,60.0,103.0380859375,0.0,-1.0558795793258469e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.628527828162725e-21,3.314320055734265e-21,3.31420777242846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19415283203125,0.0,0.0,9.772109478944913e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,0.0001029052873491,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,7.600550452480093e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873474121094,0.0,0.0,0.0001029051782097,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,0.0004881287168245,287.675048828125,294.1499938964844,302.39715576171875,297.6390991210937,298.8282775878906,300.8140869140625,283.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691802998508138e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,50.47054290771485,0.0,-1.0560913210611036e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.628610627003337e-21,3.314303294017751e-21,3.3143073329855858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19415283203125,0.0,0.0,9.772109478944913e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,0.0001029052873491,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,7.600550452480093e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873474121094,0.0,0.0,0.0001029051782097,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,0.0004881287168245,287.675048828125,294.1499938964844,302.39715576171875,297.6390991210937,298.8282775878906,300.8140869140625,283.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691802998508138e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,50.47054290771485,0.0,-1.0560913210611036e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.628610627003337e-21,3.314303294017751e-21,3.3143073329855858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,9.77358577074483e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,0.0001029208287945,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,7.601700053783134e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,0.0001029207196552,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,0.0004882024368271,287.6633605957031,294.1499938964844,302.37579345703125,297.6449279785156,298.8651123046875,301.168701171875,283.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710092368526604e-08,0.0010414317948743,-0.0271057710051536,0.0,0.0,0.0,-0.0101222665980458,60.0,44.19187927246094,0.0,-1.0564090757725353e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.628607395829069e-21,3.3143036979145345e-21,3.3143034959661428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,9.775281068868936e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,0.0001029386912705,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,7.603019184898585e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,0.0001029385748552,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816101074219,0.0,0.0,0.0004882871871814,287.654052734375,294.1499938964844,302.3590087890625,297.64990234375,298.8936767578125,301.391357421875,283.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731171506961346e-08,0.0010416120057925,-0.0271609462797641,0.0,0.0,0.0,-0.010132716037333,60.0,41.45256042480469,0.0,-1.056774792118631e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143036979145345e-21,3.3143034959661428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,9.7812240710482e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683959960937,0.0,0.0,0.000103001264506,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,7.607640873175114e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700134277344,0.0,0.0,0.0001030011553666,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726379394531,0.0,0.0,0.0004885841626673,287.632568359375,294.1499938964844,302.3208923339844,297.66217041015625,298.95721435546875,301.74188232421875,283.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,38.67509078979492,0.0,-1.0580581033536873e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.3143034959661428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,9.7812240710482e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683959960937,0.0,0.0,0.000103001264506,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,7.607640873175114e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700134277344,0.0,0.0,0.0001030011553666,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726379394531,0.0,0.0,0.0004885841626673,287.632568359375,294.1499938964844,302.3208923339844,297.66217041015625,298.95721435546875,301.74188232421875,283.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,38.67509078979492,0.0,-1.0580581033536873e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.3143034959661428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,9.790708281798288e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,0.0001031011343002,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,7.615017239004374e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0001031010251608,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,0.0004890580312348,287.6106262207031,294.1499938964844,302.2828369140625,297.6756591796875,299.018798828125,301.946533203125,283.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634879410266,0.0,0.0,0.0,-0.0102278916165232,60.0,37.18440246582031,0.0,-1.0601088717976381e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,9.790708281798288e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,0.0001031011343002,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,7.615017239004374e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0001031010251608,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,0.0004890580312348,287.6106262207031,294.1499938964844,302.2828369140625,297.6756591796875,299.018798828125,301.946533203125,283.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634879410266,0.0,0.0,0.0,-0.0102278916165232,60.0,37.18440246582031,0.0,-1.0601088717976381e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622009277344,0.0,0.0,9.797140228329226e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0001031688661896,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,7.620019459864125e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,0.0001031687570502,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,0.0004893793957307,287.5994873046875,294.1499938964844,302.2638244628906,297.68280029296875,299.04888916015625,302.011474609375,283.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003247202268085e-08,0.0010439381003379,-0.0278731156140565,0.0,0.0,0.0,-0.0102675929665565,60.0,36.59925842285156,0.0,-1.06150118028836e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,9.804579894989728e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,0.0001032472064252,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628723144531,0.0,0.0,7.625805301358923e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,0.0001032470972859,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,0.000489750993438,287.5882873535156,294.1499938964844,302.2448425292969,297.69012451171875,299.07861328125,302.0616149902344,283.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447412496432,1.1095881546907549e-08,0.0010447300737723,-0.0281155817210674,0.0,0.0,0.0,-0.0103135164827108,60.0,36.063175201416016,0.0,-1.0631128333216112e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,9.82390411081724e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388854980469,0.0,0.0,0.0001034507004078,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,7.640835247002542e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,0.0001034505912684,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0004907164257019,287.5655822753906,294.1499938964844,302.2069091796875,297.7052307128906,299.13677978515625,302.1217956542969,283.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467992397025,1.1336556582364212e-08,0.0010467878310009,-0.0287455078214406,0.0,0.0,0.0,-0.0104328272864222,60.0,35.12394714355469,0.0,-1.0673056749510581e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,9.82390411081724e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388854980469,0.0,0.0,0.0001034507004078,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,7.640835247002542e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,0.0001034505912684,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0004907164257019,287.5655822753906,294.1499938964844,302.2069091796875,297.7052307128906,299.13677978515625,302.1217956542969,283.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467992397025,1.1336556582364212e-08,0.0010467878310009,-0.0287455078214406,0.0,0.0,0.0,-0.0104328272864222,60.0,35.12394714355469,0.0,-1.0673056749510581e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,9.849808702711016e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0001037234833347,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,7.660983101231977e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298217773437,0.0,0.0,0.0001037233741953,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0004920104984194,287.54254150390625,294.1499938964844,302.1690979003906,297.7207336425781,299.1933288574219,302.146728515625,283.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495582828298,1.1659220255921813e-08,0.0010495466412976,-0.0295899771153926,0.0,0.0,0.0,-0.0105927847325801,60.0,34.31962966918945,0.0,-1.072939852519994e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,9.849808702711016e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0001037234833347,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,7.660983101231977e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298217773437,0.0,0.0,0.0001037233741953,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0004920104984194,287.54254150390625,294.1499938964844,302.1690979003906,297.7207336425781,299.1933288574219,302.146728515625,283.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495582828298,1.1659220255921813e-08,0.0010495466412976,-0.0295899771153926,0.0,0.0,0.0,-0.0105927847325801,60.0,34.31962966918945,0.0,-1.072939852519994e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,9.887360647553578e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173095703125,0.0,0.0,0.0001041189170791,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,7.690190250286832e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,0.0001041188152157,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,0.0004938863567076,287.5191650390625,294.1499938964844,302.1313781738281,297.73638916015625,299.24835205078125,302.1473083496094,284.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535581968724,1.2127014059615249e-08,0.0010535459732636,-0.0308141633868217,0.0,0.0,0.0,-0.0108246868476271,60.0,33.6363525390625,0.0,-1.0811344708372417e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,9.887360647553578e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173095703125,0.0,0.0,0.0001041189170791,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,7.690190250286832e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,0.0001041188152157,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,0.0004938863567076,287.5191650390625,294.1499938964844,302.1313781738281,297.73638916015625,299.24835205078125,302.1473083496094,284.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535581968724,1.2127014059615249e-08,0.0010535459732636,-0.0308141633868217,0.0,0.0,0.0,-0.0108246868476271,60.0,33.6363525390625,0.0,-1.0811344708372417e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.94611909845844e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0001047376717906,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,7.73589126765728e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,0.0001047375699272,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,0.0004968215362168,287.4954833984375,294.1499938964844,302.09375,297.7519226074219,299.3018493652344,302.13140869140625,284.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598174994811,1.2859057818559453e-08,0.0010598045773804,-0.0327295996248722,0.0,0.0,0.0,-0.0111875869333744,60.0,33.07584762573242,0.0,-1.094020589675893e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.94611909845844e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0001047376717906,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,7.73589126765728e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,0.0001047375699272,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,0.0004968215362168,287.4954833984375,294.1499938964844,302.09375,297.7519226074219,299.3018493652344,302.13140869140625,284.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598174994811,1.2859057818559453e-08,0.0010598045773804,-0.0327295996248722,0.0,0.0,0.0,-0.0111875869333744,60.0,33.07584762573242,0.0,-1.094020589675893e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,9.986334043787792e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.0001051611543516,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.113037109375,0.0,0.0,7.767169154249132e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.0001051610452122,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,0.0004988303408026,287.4834899902344,294.1499938964844,302.0749816894531,297.7595520019531,299.3280639648437,302.1190490722656,284.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641015833243,1.3360093475967004e-08,0.0010640883119776,-0.0340403877198696,0.0,0.0,0.0,-0.0114359678700566,60.0,32.84463119506836,0.0,-1.102884255033132e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.000100336226751,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,0.0001056591281667,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,7.803949119988829e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0001056590263033,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,0.0005011925240978,287.4714050292969,294.1499938964844,302.0562744140625,297.7670593261719,299.3539733886719,302.1047058105469,284.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691387578845,1.39492808415298e-08,0.0010691247880458,-0.0355815738439559,0.0,0.0,0.0,-0.0117280455306172,60.0,33.02428436279297,0.0,-1.1133530364304542e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.0001015271700453,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08203125,0.0,0.0,0.0001069132486009,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946960449219,0.0,0.0,7.896578608779237e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0001069131467374,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,0.0005071415798738,287.44696044921875,294.1499938964844,302.0189208984375,297.7815856933594,299.40496826171875,302.0711669921875,284.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818277951329,1.5433160527322798e-08,0.0010818124283105,-0.0394619442522525,0.0,0.0,0.0,-0.0124636637046933,60.0,32.77332305908203,0.0,-1.1399377797260969e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.0001015271700453,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08203125,0.0,0.0,0.0001069132486009,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946960449219,0.0,0.0,7.896578608779237e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0001069131467374,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,0.0005071415798738,287.44696044921875,294.1499938964844,302.0189208984375,297.7815856933594,299.40496826171875,302.0711669921875,284.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818277951329,1.5433160527322798e-08,0.0010818124283105,-0.0394619442522525,0.0,0.0,0.0,-0.0124636637046933,60.0,32.77332305908203,0.0,-1.1399377797260969e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813903808594,0.0,0.0,0.0001024562807288,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,0.0001078916393453,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,7.968841964611784e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,0.0001078915374819,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,0.0005117826513014,287.4310607910156,294.1499938964844,301.9951171875,297.7904357910156,299.43701171875,302.0470275878906,284.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917270556092,1.6590826490414656e-08,0.0010917104082182,-0.0424880534410476,0.0,0.0,0.0,-0.0130375633016228,60.0,32.633026123046875,0.0,-1.160895735097256e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,0.0001030178609653,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,0.0001084830146282,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,8.012520265765488e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,0.0001084829054889,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.0005145878531038,287.42205810546875,294.1499938964844,301.9817199707031,297.79522705078125,299.45489501953125,302.032958984375,284.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977101046591,1.7290565423877524e-08,0.0010976928751915,-0.0443166047334671,0.0,0.0,0.0,-0.0133844492956995,60.0,32.56059265136719,0.0,-1.1736559457631301e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,0.0001047367331921,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,0.0001102930764318,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,8.146210893755779e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,0.0001102929672924,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0005231739487498,287.39666748046875,294.1499938964844,301.9447021484375,297.8077087402344,299.50390625,301.9921875,284.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116024213843,1.9432359721349712e-08,0.0011160047724843,-0.0499107241630554,0.0,0.0,0.0,-0.014446216635406,60.0,32.41434860229492,0.0,-1.2131458504427428e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,0.0001047367331921,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,0.0001102930764318,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,8.146210893755779e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,0.0001102929672924,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0005231739487498,287.39666748046875,294.1499938964844,301.9447021484375,297.8077087402344,299.50390625,301.9921875,284.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116024213843,1.9432359721349712e-08,0.0011160047724843,-0.0499107241630554,0.0,0.0,0.0,-0.014446216635406,60.0,32.41434860229492,0.0,-1.2131458504427428e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.0001065684700733,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430603027344,0.0,0.0,0.000112221983727,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,8.28867923701182e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444641113281,0.0,0.0,0.0001122218745877,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0005323238437995,287.3707580566406,294.1499938964844,301.9078369140625,297.8188171386719,299.5520324707031,301.9505310058594,284.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355410097166,2.1714836151431882e-08,0.0011355193564668,-0.0558672174811363,0.0,0.0,0.0,-0.0155777251347899,60.0,32.33209228515625,0.0,-1.2559479500851012e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.0001065684700733,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430603027344,0.0,0.0,0.000112221983727,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,8.28867923701182e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444641113281,0.0,0.0,0.0001122218745877,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0005323238437995,287.3707580566406,294.1499938964844,301.9078369140625,297.8188171386719,299.5520324707031,301.9505310058594,284.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355410097166,2.1714836151431882e-08,0.0011355193564668,-0.0558672174811363,0.0,0.0,0.0,-0.0155777251347899,60.0,32.33209228515625,0.0,-1.2559479500851012e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,0.0001074830433935,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,0.0001131850731326,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,8.359812636626884e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,0.0001131849639932,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0005368923302739,287.3576354980469,294.1499938964844,301.8894958496094,297.82379150390625,299.57574462890625,301.92974853515625,284.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452862527221,2.2854480974388025e-08,0.001145263435319,-0.0588391609489917,0.0,0.0,0.0,-0.0161426905542612,60.0,32.307655334472656,0.0,-1.2775963398325985e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,0.0001083767128875,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.0001141261454904,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,8.42932058731094e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,0.000114126043627,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,0.0005413563339971,287.34442138671875,294.1499938964844,301.87115478515625,297.8283386230469,299.5992126464844,301.9091796875,284.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548089096322,2.3968089735149082e-08,0.0011547850444912,-0.0617417320609092,0.0,0.0,0.0,-0.016694750636816,60.0,32.28895950317383,0.0,-1.2989286801712296e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,0.0001100257359212,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0001158626473625,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,8.55757825775072e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0001158625454991,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,0.0005495935911312,287.31768798828125,294.1499938964844,301.8346862792969,297.8359680175781,299.6454772949219,301.86871337890625,284.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723791249096,2.6022975774253613e-08,0.0011723530478775,-0.0670936405658721,0.0,0.0,0.0,-0.0177134312689304,60.0,32.25324249267578,0.0,-1.3387548847276778e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,0.0001100257359212,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0001158626473625,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,8.55757825775072e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0001158625454991,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,0.0005495935911312,287.31768798828125,294.1499938964844,301.8346862792969,297.8359680175781,299.6454772949219,301.86871337890625,284.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723791249096,2.6022975774253613e-08,0.0011723530478775,-0.0670936405658721,0.0,0.0,0.0,-0.0177134312689304,60.0,32.25324249267578,0.0,-1.3387548847276778e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072021484375,0.0,0.0,0.000111388399091,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,0.0001172976044472,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,8.663562766741961e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.001708984375,0.0,0.0,0.0001172974953078,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,0.0005564003949984,287.2906188964844,294.1499938964844,301.7984313964844,297.84149169921875,299.6905822753906,301.82940673828125,284.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868990259245,2.772103790960045e-08,0.0011868713190779,-0.0715119764208793,0.0,0.0,0.0,-0.0185552258044481,60.0,32.194793701171875,0.0,-1.3721185609938402e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072021484375,0.0,0.0,0.000111388399091,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,0.0001172976044472,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,8.663562766741961e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.001708984375,0.0,0.0,0.0001172974953078,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,0.0005564003949984,287.2906188964844,294.1499938964844,301.7984313964844,297.84149169921875,299.6905822753906,301.82940673828125,284.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868990259245,2.772103790960045e-08,0.0011868713190779,-0.0715119764208793,0.0,0.0,0.0,-0.0185552258044481,60.0,32.194793701171875,0.0,-1.3721185609938402e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
