time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0001124157133745,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,0.0001183794083772,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,8.74346515047364e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98681640625,0.0,0.0,0.0001183792992378,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,0.0005615320405922,287.26336669921875,294.1499938964844,301.76239013671875,297.8446655273437,299.73443603515625,301.7911682128906,284.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978450929746,2.900119078219632e-08,0.0011978161055594,-0.0748402252793312,0.0,0.0,0.0,-0.0191898439079523,60.0,32.10105514526367,0.0,-1.397542064296431e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0001124157133745,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,0.0001183794083772,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,8.74346515047364e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98681640625,0.0,0.0,0.0001183792992378,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,0.0005615320405922,287.26336669921875,294.1499938964844,301.76239013671875,297.8446655273437,299.73443603515625,301.7911682128906,284.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978450929746,2.900119078219632e-08,0.0011978161055594,-0.0748402252793312,0.0,0.0,0.0,-0.0191898439079523,60.0,32.10105514526367,0.0,-1.397542064296431e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.0001131067401729,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.970458984375,0.0,0.0,0.0001191070841741,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98175048828125,0.0,0.0,8.79721119417809e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,0.0001191069823107,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,0.0005649839295074,287.23602294921875,294.1499938964844,301.7265930175781,297.84527587890625,299.777099609375,301.7538146972656,284.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862256667456684e-08,0.001205178676173,-0.0770775377750396,0.0,0.0,0.0,-0.019616711884737,60.0,32.036643981933594,0.0,-1.4147735782898962e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.0001131067401729,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.970458984375,0.0,0.0,0.0001191070841741,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98175048828125,0.0,0.0,8.79721119417809e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,0.0001191069823107,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,0.0005649839295074,287.23602294921875,294.1499938964844,301.7265930175781,297.84527587890625,299.777099609375,301.7538146972656,284.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862256667456684e-08,0.001205178676173,-0.0770775377750396,0.0,0.0,0.0,-0.019616711884737,60.0,32.036643981933594,0.0,-1.4147735782898962e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,0.0001133455589297,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,0.0001193585776491,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740600585937,0.0,0.0,8.815785986371338e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0001193584685097,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0005661769537255,287.22235107421875,294.1499938964844,301.7087707519531,297.84454345703125,299.7977600097656,301.7355041503906,284.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.015982485976565e-08,0.0012077222345396,-0.0778504461050033,0.0,0.0,0.0,-0.0197642240673303,60.0,31.978740692138672,0.0,-1.4207530796284118e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,0.0001135442507802,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0001195678050862,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,8.831239392748103e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0001195677032228,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,0.0005671694525517,287.2087097167969,294.1499938964844,301.6910400390625,297.8430480957031,299.81805419921875,301.7173156738281,284.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407381501618154e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.91225814819336,0.0,-1.4257371105941274e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,0.0001138656443799,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,0.0001199062462546,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,8.856236672727391e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0001199061443912,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.0005687749944627,287.18145751953125,294.1499938964844,301.6557312011719,297.8377990722656,299.857421875,301.6813659667969,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.760143280029297,0.0,-1.433817118368097e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,0.0001138656443799,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,0.0001199062462546,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,8.856236672727391e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0001199061443912,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.0005687749944627,287.18145751953125,294.1499938964844,301.6557312011719,297.8377990722656,299.857421875,301.6813659667969,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.760143280029297,0.0,-1.433817118368097e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,0.0001140580352512,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,0.0001201088452944,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,8.871200407156721e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,0.000120108743431,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,0.0005697361193597,287.1618957519531,294.1499938964844,301.6304626464844,297.8320007324219,299.8848571777344,301.6557006835937,284.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552534103393,0.0,0.0,0.0,-0.0202042702585458,60.0,31.64036750793457,0.0,-1.4386645830199998e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,0.0001141232351073,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,0.0001201774939545,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,8.876271022018045e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256286621094,0.0,0.0,0.000120177399367,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,0.0005700617912225,287.1543273925781,294.1499938964844,301.6206970214844,297.8292541503906,299.8953552246094,301.6457824707031,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128699617966056e-08,0.0012160065816715,-0.0803660750389099,0.0,0.0,0.0,-0.0202445331960916,60.0,31.592010498046875,0.0,-1.440309063127643e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,0.000114316928375,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,0.0001203814681502,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,8.891335892258212e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,0.0001203813662868,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,0.0005710294935852,287.1273498535156,294.1499938964844,301.5859375,297.8172302246094,299.93170166015625,301.610595703125,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.0203641392290592,60.0,31.411008834838867,0.0,-1.44519972877788e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,0.000114316928375,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,0.0001203814681502,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,8.891335892258212e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,0.0001203813662868,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,0.0005710294935852,287.1273498535156,294.1499938964844,301.5859375,297.8172302246094,299.93170166015625,301.610595703125,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.0203641392290592,60.0,31.411008834838867,0.0,-1.44519972877788e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,0.0001144588750321,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0001205309308716,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9038391113281,0.0,0.0,8.902375702746212e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,0.0001205308362841,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,0.0005717385793104,287.1005859375,294.1499938964844,301.5514831542969,297.8014221191406,299.96661376953125,301.57574462890625,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.219343185424805,0.0,-1.4487881117020154e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,0.0001144588750321,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0001205309308716,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9038391113281,0.0,0.0,8.902375702746212e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,0.0001205308362841,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,0.0005717385793104,287.1005859375,294.1499938964844,301.5514831542969,297.8014221191406,299.96661376953125,301.57574462890625,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.219343185424805,0.0,-1.4487881117020154e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,0.0001145105488831,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,0.0001205853550345,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,8.906394941732287e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88677978515625,0.0,0.0,0.0001205852531711,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.0005719967884942,287.0872802734375,294.1499938964844,301.53436279296875,297.79205322265625,299.9835205078125,301.5584411621094,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201616773381,3.16110835285599e-08,0.0012201301287859,-0.0816180035471916,0.0,0.0,0.0,-0.0204836651682853,60.0,31.11935234069824,0.0,-1.4500953682272666e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,0.0001145479473052,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,0.0001206247325171,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,8.909303869586438e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001206246379297,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.0005721836932934,287.07403564453125,294.1499938964844,301.517333984375,297.7816467285156,300.00006103515625,301.5412292480469,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.1657631183179546e-08,0.0012205280363559,-0.0817387923598289,0.0,0.0,0.0,-0.0205067414790391,60.0,31.016197204589844,0.0,-1.451041526934205e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86822509765625,0.0,0.0,0.000114578884677,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,0.0001206573069794,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,8.911709301173687e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,0.0001206572123919,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,0.0005723382928408,287.0477600097656,294.1499938964844,301.4834899902344,297.7576599121094,300.031982421875,301.50714111328125,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169605733432945e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,30.798702239990234,0.0,-1.4518228397264465e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86822509765625,0.0,0.0,0.000114578884677,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,0.0001206573069794,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,8.911709301173687e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,0.0001206572123919,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,0.0005723382928408,287.0477600097656,294.1499938964844,301.4834899902344,297.7576599121094,300.031982421875,301.50714111328125,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169605733432945e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,30.798702239990234,0.0,-1.4518228397264465e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0001145643691415,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0001206420201924,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,8.910580072551966e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.000120641925605,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497619628906,0.0,0.0,0.0005722658825106,287.021728515625,294.1499938964844,301.45001220703125,297.7292175292969,300.0625915527344,301.4734191894531,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912444472312,0.0,0.0,0.0,-0.0205167662352323,60.0,30.56967163085937,0.0,-1.4514523627440212e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0001145643691415,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0001206420201924,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,8.910580072551966e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.000120641925605,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497619628906,0.0,0.0,0.0005722658825106,287.021728515625,294.1499938964844,301.45001220703125,297.7292175292969,300.0625915527344,301.4734191894531,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912444472312,0.0,0.0,0.0,-0.0205167662352323,60.0,30.56967163085937,0.0,-1.4514523627440212e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,0.00011450524471,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,0.0001205797598231,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411560058594,0.0,0.0,8.905981667339802e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,0.0001205796652357,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83428955078125,0.0,0.0,0.0005719706532545,286.9960327148437,294.1499938964844,301.4175720214844,297.6993103027344,300.0917053222656,301.4405212402344,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403849733484e-08,0.0012200705241411,-0.0815997272729873,0.0,0.0,0.0,-0.020480178296566,60.0,30.33010673522949,0.0,-1.4499522649202845e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,0.00011450524471,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,0.0001205797598231,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411560058594,0.0,0.0,8.905981667339802e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,0.0001205796652357,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83428955078125,0.0,0.0,0.0005719706532545,286.9960327148437,294.1499938964844,301.4175720214844,297.6993103027344,300.0917053222656,301.4405212402344,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403849733484e-08,0.0012200705241411,-0.0815997272729873,0.0,0.0,0.0,-0.020480178296566,60.0,30.33010673522949,0.0,-1.4499522649202845e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,0.0001144209163612,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,0.0001204909494845,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,8.899422391550615e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,0.000120490854897,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,0.0005715495208278,286.9706726074219,294.1499938964844,301.38690185546875,297.6710205078125,300.1195068359375,301.4089050292969,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280149191617,60.0,30.089920043945312,0.0,-1.447814810262571e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,0.0001144209163612,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,0.0001204909494845,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,8.899422391550615e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,0.000120490854897,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,0.0005715495208278,286.9706726074219,294.1499938964844,301.38690185546875,297.6710205078125,300.1195068359375,301.4089050292969,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280149191617,60.0,30.089920043945312,0.0,-1.447814810262571e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,0.000114369460789,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0001204367581522,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,8.895419887267053e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,0.0001204366708407,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0005712925340048,286.9581298828125,294.1499938964844,301.3721923828125,297.6574401855469,300.1329040527344,301.39373779296875,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462379284756e-08,0.0012186219682916,-0.0811600908637046,0.0,0.0,0.0,-0.0203961934894323,60.0,29.971088409423828,0.0,-1.446511674885187e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0001143124100053,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006591796875,0.0,0.0,0.0001203766805701,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,8.890982280718163e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,0.0001203765932586,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0005710076075047,286.9456787109375,294.1499938964844,301.35791015625,297.6442565917969,300.1459655761719,301.37896728515625,285.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363466490574865e-08,0.0012180136982351,-0.0809754133224487,0.0,0.0,0.0,-0.020360916852951,60.0,29.85340881347656,0.0,-1.4450677099375753e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.0001141833636211,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001202407875098,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,8.880945097189397e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,0.0001202407001983,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.000570363132283,286.9210205078125,294.1499938964844,301.3305358886719,297.6190185546875,300.1713256835937,301.3505249023437,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,-0.020281134173274,60.0,29.62129592895508,0.0,-1.4418046134778706e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.0001141833636211,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001202407875098,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,8.880945097189397e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,0.0001202407001983,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.000570363132283,286.9210205078125,294.1499938964844,301.3305358886719,297.6190185546875,300.1713256835937,301.3505249023437,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,-0.020281134173274,60.0,29.62129592895508,0.0,-1.4418046134778706e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,0.0001140657477662,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0001201169288833,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,8.871797763276845e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0001201168488478,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0005697757005691,286.90155029296875,294.1499938964844,301.30975341796875,297.599853515625,300.1907653808594,301.32891845703125,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.1055854776695924e-08,0.0012153843417763,-0.0801769867539405,0.0,0.0,0.0,-0.0202084258198738,60.0,29.43904495239257,0.0,-1.438834118516752e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,0.0001140336316893,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001200831029564,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796936035156,0.0,0.0,8.869299199432135e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.771484375,0.0,0.0,0.0001200830156449,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0005696152802556,286.896728515625,294.1499938964844,301.3047180175781,297.59521484375,300.19549560546875,301.32373046875,285.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.0201885681599378,60.0,29.39413833618164,0.0,-1.4380233892552496e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,0.0001138660227297,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,0.0001199066027766,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,8.856262866174802e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,0.000119906522741,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0005687781376764,286.8728332519531,294.1499938964844,301.2803649902344,297.5727233886719,300.21856689453125,301.2984313964844,285.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680244238465e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.171913146972656,0.0,-1.4337970810629488e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,0.0001138660227297,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,0.0001199066027766,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,8.856262866174802e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,0.000119906522741,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0005687781376764,286.8728332519531,294.1499938964844,301.2803649902344,297.5727233886719,300.21856689453125,301.2984313964844,285.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680244238465e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.171913146972656,0.0,-1.4337970810629488e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.0001136815844802,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.000119712378364,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,8.841917588142678e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,0.0001197122983285,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0005678569432348,286.849365234375,294.1499938964844,301.25738525390625,297.55157470703125,300.2406311035156,301.2745666503906,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.0576835285955895e-08,0.0012112894328311,-0.078933373093605,0.0,0.0,0.0,-0.0199709609150886,60.0,28.95458984375,0.0,-1.4291536842847568e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.0001136815844802,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.000119712378364,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,8.841917588142678e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,0.0001197122983285,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0005678569432348,286.849365234375,294.1499938964844,301.25738525390625,297.55157470703125,300.2406311035156,301.2745666503906,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.0576835285955895e-08,0.0012112894328311,-0.078933373093605,0.0,0.0,0.0,-0.0199709609150886,60.0,28.95458984375,0.0,-1.4291536842847568e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0001135820639319,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,0.0001196075754705,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,8.834176696836948e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,0.000119607495435,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0005673598498106,286.8377990722656,294.1499938964844,301.2464294433594,297.5414428710937,300.25115966796875,301.2633056640625,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102590408176,3.045274965529643e-08,0.0012102285400032,-0.0786111652851104,0.0,0.0,0.0,-0.0199094470590353,60.0,28.848220825195312,0.0,-1.4266514369865038e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,0.0001134796184487,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,0.000119499694847,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,8.826208068057895e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0001194996148115,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,0.0005668481462635,286.82635498046875,294.1499938964844,301.2357482910156,297.5316162109375,300.261474609375,301.2523193359375,285.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091664830222,3.0325022493116194e-08,0.0012091360986232,-0.078279472887516,0.0,0.0,0.0,-0.019846124574542,60.0,28.743061065673828,0.0,-1.4240779933061276e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001132679390138,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,0.0001192767886095,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,8.809744758764282e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,0.000119276708574,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0005657909205183,286.8036804199219,294.1499938964844,301.21539306640625,297.5128173828125,300.2816467285156,301.2309875488281,285.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.535097122192383,0.0,-1.4187681074417926e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001132679390138,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,0.0001192767886095,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,8.809744758764282e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,0.000119276708574,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0005657909205183,286.8036804199219,294.1499938964844,301.21539306640625,297.5128173828125,300.2816467285156,301.2309875488281,285.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.535097122192383,0.0,-1.4187681074417926e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,0.0001130405144067,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,0.0001190372931887,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,8.792055450612679e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001190372131532,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.0005646549980156,286.78143310546875,294.1499938964844,301.1961975097656,297.4951171875,300.30084228515625,301.2110290527344,285.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044867035001,2.9777584842349825e-08,0.0012044569011777,-0.0768575742840766,0.0,0.0,0.0,-0.0195747464895248,60.0,28.3317928314209,0.0,-1.4130743863915998e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
