time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,0.0001130405144067,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,0.0001190372931887,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,8.792055450612679e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001190372131532,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.0005646549980156,286.78143310546875,294.1499938964844,301.1961975097656,297.4951171875,300.30084228515625,301.2110290527344,285.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044867035001,2.9777584842349825e-08,0.0012044569011777,-0.0768575742840766,0.0,0.0,0.0,-0.0195747464895248,60.0,28.3317928314209,0.0,-1.4130743863915998e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001128011135733,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001187851885333,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,8.773435547482222e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,0.0001187851157737,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0005634592380374,286.7596740722656,294.1499938964844,301.1781005859375,297.4784240722656,300.3191833496094,301.1922912597656,285.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019348796457,2.947913024797799e-08,0.0012019054265692,-0.0760821923613548,0.0,0.0,0.0,-0.0194267928600311,60.0,28.13306427001953,0.0,-1.4070934639676125e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001128011135733,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001187851885333,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,8.773435547482222e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,0.0001187851157737,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0005634592380374,286.7596740722656,294.1499938964844,301.1781005859375,297.4784240722656,300.3191833496094,301.1922912597656,285.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019348796457,2.947913024797799e-08,0.0012019054265692,-0.0760821923613548,0.0,0.0,0.0,-0.0194267928600311,60.0,28.13306427001953,0.0,-1.4070934639676125e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,0.0001125508570112,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,0.0001185216533485,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,8.753970178076997e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,0.000118521573313,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.0005622092285193,286.73834228515625,294.1499938964844,301.1610717773437,297.46270751953125,300.3367004394531,301.1746520996094,285.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992674553766,2.9167145143560453e-08,0.0011992382351309,-0.0752715095877647,0.0,0.0,0.0,-0.0192721299827098,60.0,27.938709259033203,0.0,-1.4008548987476388e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,0.0001125508570112,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,0.0001185216533485,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,8.753970178076997e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,0.000118521573313,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.0005622092285193,286.73834228515625,294.1499938964844,301.1610717773437,297.46270751953125,300.3367004394531,301.1746520996094,285.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992674553766,2.9167145143560453e-08,0.0011992382351309,-0.0752715095877647,0.0,0.0,0.0,-0.0192721299827098,60.0,27.938709259033203,0.0,-1.4008548987476388e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.000112420086225,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001183839485747,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,8.743799844523892e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.0001183838685392,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,0.0005615560221485,286.7279052734375,294.1499938964844,301.15289306640625,297.4552001953125,300.3450622558594,301.1663513183594,285.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978731490671,2.9004130652765525e-08,0.001197844161652,-0.074847862124443,0.0,0.0,0.0,-0.0191913172602653,60.0,27.84349250793457,0.0,-1.3976006130178578e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001122868270613,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.0001182436171802,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,8.733434515306726e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,0.0001182435371447,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.000560890417546,286.717529296875,294.1499938964844,301.1449890136719,297.4478759765625,300.3533020019531,301.158203125,285.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.8838007537501653e-08,0.0011964230798184,-0.0744161009788513,0.0,0.0,0.0,-0.0191089604049921,60.0,27.748779296875,0.0,-1.394288204892291e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6467590332031,0.0,0.0,0.0001120080414693,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.0001179500322905,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,8.711750706424937e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0001179499595309,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.000559497915674,286.6969909667969,294.1499938964844,301.1297912597656,297.43389892578125,300.3694763183594,301.14227294921875,285.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934840586036,2.8490479309084552e-08,0.0011934555368497,-0.0735127106308937,0.0,0.0,0.0,-0.0189366955310106,60.0,27.559288024902344,0.0,-1.3873713555767608e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6467590332031,0.0,0.0,0.0001120080414693,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.0001179500322905,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,8.711750706424937e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0001179499595309,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.000559497915674,286.6969909667969,294.1499938964844,301.1297912597656,297.43389892578125,300.3694763183594,301.14227294921875,285.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934840586036,2.8490479309084552e-08,0.0011934555368497,-0.0735127106308937,0.0,0.0,0.0,-0.0189366955310106,60.0,27.559288024902344,0.0,-1.3873713555767608e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0001117341817007,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001176616424345,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,8.690450340509415e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,0.0001176615696749,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,0.0005581300356425,286.6793212890625,294.1499938964844,301.1171264648437,297.4222106933594,300.3830871582031,301.129150390625,285.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905643623322,2.8149107933472812e-08,0.0011905361898243,-0.0726251676678657,0.0,0.0,0.0,-0.0187674611806869,60.0,27.39323806762696,0.0,-1.3805937726374398e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333312988281,0.0,0.0,0.0001116967396228,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,0.0001176222140202,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,8.687538502272218e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.0,0.0001176221412606,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310729980469,0.0,0.0,0.000557943014428,286.6769104003906,294.1499938964844,301.1154479980469,297.420654296875,300.38494873046875,301.1273498535156,285.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102434157517564e-08,0.001190137816593,-0.0725038051605224,0.0,0.0,0.0,-0.0187443271279335,60.0,27.37059593200684,0.0,-1.379668503886933e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201171875,0.0,0.0,0.0001113519028876,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,0.0001172590855276,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,8.660717867314816e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,0.000117259020044,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,0.0005562205915339,286.6572265625,294.1499938964844,301.1018371582031,297.4081115722656,300.3998107910156,301.1132507324219,285.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672610869444725e-08,0.0011864644475281,-0.0713860169053077,0.0,0.0,0.0,-0.0185312554240226,60.0,27.18092536926269,0.0,-1.371161175711677e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201171875,0.0,0.0,0.0001113519028876,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,0.0001172590855276,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,8.660717867314816e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,0.000117259020044,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,0.0005562205915339,286.6572265625,294.1499938964844,301.1018371582031,297.4081115722656,300.3998107910156,301.1132507324219,285.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672610869444725e-08,0.0011864644475281,-0.0713860169053077,0.0,0.0,0.0,-0.0185312554240226,60.0,27.18092536926269,0.0,-1.371161175711677e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,0.0001109744189307,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,0.0001168615708593,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,8.631357195554301e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034851074219,0.0,0.0,0.0001168614980997,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,0.0005543350125662,286.6380615234375,294.1499938964844,301.0888977050781,297.39617919921875,300.4140014648437,301.09991455078125,285.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824696557596,2.7202091246181226e-08,0.0011824424145743,-0.0701621025800705,0.0,0.0,0.0,-0.018298003822565,60.0,26.98984146118164,0.0,-1.36187850330316e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,0.0001109744189307,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,0.0001168615708593,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,8.631357195554301e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034851074219,0.0,0.0,0.0001168614980997,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,0.0005543350125662,286.6380615234375,294.1499938964844,301.0888977050781,297.39617919921875,300.4140014648437,301.09991455078125,285.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824696557596,2.7202091246181226e-08,0.0011824424145743,-0.0701621025800705,0.0,0.0,0.0,-0.018298003822565,60.0,26.98984146118164,0.0,-1.36187850330316e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,0.0001107760472223,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0001166526781162,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,8.615928527433425e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,0.0001166526053566,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,0.0005533442017622,286.62860107421875,294.1499938964844,301.0826721191406,297.39044189453125,300.4208984375,301.0934753417969,285.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954838361348266e-08,0.0011803256347775,-0.0695188269019126,0.0,0.0,0.0,-0.0181754175573587,60.0,26.893722534179688,0.0,-1.3570132750828634e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.0001105714400182,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,0.0001164372151833,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,8.600014552939683e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,0.0001164371424238,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,0.0005523221916519,286.6192626953125,294.1499938964844,301.0765991210937,297.38482666015625,300.4276733398437,301.08721923828125,285.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.6699810362629254e-08,0.0011781451757997,-0.0688552260398864,0.0,0.0,0.0,-0.0180489905178546,60.0,26.797243118286133,0.0,-1.3520040909043018e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0001101515445043,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001159950406872,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,8.56735568959266e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001159949752036,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,0.0005502248532138,286.6009521484375,294.1499938964844,301.0648193359375,297.3739624023437,300.440673828125,301.0751647949219,285.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176463663318827e-08,0.0011736741289496,-0.0674931704998016,0.0,0.0,0.0,-0.0177895650267601,60.0,26.604677200317383,0.0,-1.34175365928968e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0001101515445043,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001159950406872,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,8.56735568959266e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001159949752036,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,0.0005502248532138,286.6009521484375,294.1499938964844,301.0648193359375,297.3739624023437,300.440673828125,301.0751647949219,285.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176463663318827e-08,0.0011736741289496,-0.0674931704998016,0.0,0.0,0.0,-0.0177895650267601,60.0,26.604677200317383,0.0,-1.34175365928968e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,0.0001097232234315,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,0.0001155439895228,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,8.534041262464598e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0001155439240392,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0005480853142216,286.58306884765625,294.1499938964844,301.0534973144531,297.363525390625,300.4532165527344,301.0635681152344,285.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642608036946526e-08,0.0011691092513501,-0.066103383898735,0.0,0.0,0.0,-0.0175249110907316,60.0,26.41284370422364,0.0,-1.331337387000531e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,0.0001097232234315,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,0.0001155439895228,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,8.534041262464598e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0001155439240392,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0005480853142216,286.58306884765625,294.1499938964844,301.0534973144531,297.363525390625,300.4532165527344,301.0635681152344,285.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642608036946526e-08,0.0011691092513501,-0.066103383898735,0.0,0.0,0.0,-0.0175249110907316,60.0,26.41284370422364,0.0,-1.331337387000531e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,0.0001093009122996,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001150992757175,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,8.501194679411128e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0001150992175098,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,0.0005459759267978,286.56561279296875,294.1499938964844,301.0425720214844,297.3534240722656,300.4652099609375,301.0523986816406,285.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116255741863824e-08,0.0011646092170849,-0.0647327750921249,0.0,0.0,0.0,-0.0172639787197113,60.0,26.22384262084961,0.0,-1.3211074190166985e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,0.0001093009122996,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001150992757175,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,8.501194679411128e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0001150992175098,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,0.0005459759267978,286.56561279296875,294.1499938964844,301.0425720214844,297.3534240722656,300.4652099609375,301.0523986816406,285.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116255741863824e-08,0.0011646092170849,-0.0647327750921249,0.0,0.0,0.0,-0.0172639787197113,60.0,26.22384262084961,0.0,-1.3211074190166985e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0001088979697669,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,0.0001146749564213,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,8.469854219583794e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0001146748909377,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,0.0005439632222987,286.548583984375,294.1499938964844,301.0319519042969,297.3436584472656,300.4767150878906,301.0416564941406,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.461404058351492e-08,0.00116031547077,-0.063424676656723,0.0,0.0,0.0,-0.0170150119811296,60.0,26.04018783569336,0.0,-1.311383073243633e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0001088979697669,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,0.0001146749564213,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,8.469854219583794e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0001146748909377,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,0.0005439632222987,286.548583984375,294.1499938964844,301.0319519042969,297.3436584472656,300.4767150878906,301.0416564941406,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.461404058351492e-08,0.00116031547077,-0.063424676656723,0.0,0.0,0.0,-0.0170150119811296,60.0,26.04018783569336,0.0,-1.311383073243633e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,0.0001087126656784,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0001144798152381,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426025390625,0.0,0.0,8.45544200274162e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001144797570304,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,0.0005430376040749,286.54022216796875,294.1499938964844,301.0267333984375,297.3388671875,300.4822692871094,301.0364074707031,285.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583617888391,2.4383076890899247e-08,0.0011583373416215,-0.0628229901194572,0.0,0.0,0.0,-0.01690049842,60.0,25.95169258117676,0.0,-1.3069231385998137e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.0001085322655853,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001142898545367,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,8.441411046078429e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,0.0001142897890531,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0005421365494839,286.5319519042969,294.1499938964844,301.0216064453125,297.3341064453125,300.4877624511719,301.0311889648437,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564408196136,2.415824162937952e-08,0.0011564166052266,-0.062237199395895,0.0,0.0,0.0,-0.0167890470474958,60.0,25.864870071411133,0.0,-1.30258868580313e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.00010820083844,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,0.0001139408414019,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,8.415633055847138e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001139407759183,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0005404810653999,286.51568603515625,294.1499938964844,301.01141357421875,297.32470703125,300.4984130859375,301.0209350585937,285.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529079638421,2.3745155175447508e-08,0.0011528842151165,-0.0611607804894447,0.0,0.0,0.0,-0.0165842603892087,60.0,25.69688606262207,0.0,-1.294643823257502e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.00010820083844,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,0.0001139408414019,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,8.415633055847138e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001139407759183,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0005404810653999,286.51568603515625,294.1499938964844,301.01141357421875,297.32470703125,300.4984130859375,301.0209350585937,285.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529079638421,2.3745155175447508e-08,0.0011528842151165,-0.0611607804894447,0.0,0.0,0.0,-0.0165842603892087,60.0,25.69688606262207,0.0,-1.294643823257502e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,0.0001079333160305,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,0.0001136591163231,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,8.394825272262096e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,0.0001136590581154,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,0.0005391447921283,286.5004272460937,294.1499938964844,301.0017395019531,297.3157958984375,300.5082092285156,301.0112609863281,285.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500566033646,2.3411706351339493e-08,0.0011500332038849,-0.0602917298674583,0.0,0.0,0.0,-0.0164189580827951,60.0,25.546857833862305,0.0,-1.2882483702014724e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,0.0001079235007637,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0001136487844632,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,8.394061296712607e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.0001136487189796,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,0.0005390957812778,286.49981689453125,294.1499938964844,301.0013427734375,297.3154296875,300.5086364746094,301.0108642578125,285.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499519459903,2.3399472581786543e-08,0.0011499285465106,-0.0602598376572132,0.0,0.0,0.0,-0.016412891447544,60.0,25.54086875915528,0.0,-1.288014033207219e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001077065753634,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,0.000113420348498,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,8.377189806196839e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0001134202902903,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,0.0005380122456699,286.4843139648437,294.1499938964844,300.9913024902344,297.30615234375,300.5184020996094,301.0008544921875,285.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476397048681,2.312908264912039e-08,0.0011476165382191,-0.0595550313591957,0.0,0.0,0.0,-0.0162788480520248,60.0,25.39713478088379,0.0,-1.282840145222508e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001077065753634,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,0.000113420348498,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,8.377189806196839e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0001134202902903,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,0.0005380122456699,286.4843139648437,294.1499938964844,300.9913024902344,297.30615234375,300.5184020996094,301.0008544921875,285.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476397048681,2.312908264912039e-08,0.0011476165382191,-0.0595550313591957,0.0,0.0,0.0,-0.0162788480520248,60.0,25.39713478088379,0.0,-1.282840145222508e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001075563341146,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001132621400756,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,8.36550461826846e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,0.000113262081868,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,0.0005372618325054,286.4692077636719,294.1499938964844,300.981201171875,297.2968444824219,300.5278015136719,300.9908447265625,285.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460379464551,2.2941796018471905e-08,0.0011460150126367,-0.0590667910873889,0.0,0.0,0.0,-0.0161860026419162,60.0,25.26783561706543,0.0,-1.279262562547956e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001075563341146,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001132621400756,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,8.36550461826846e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,0.000113262081868,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,0.0005372618325054,286.4692077636719,294.1499938964844,300.981201171875,297.2968444824219,300.5278015136719,300.9908447265625,285.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460379464551,2.2941796018471905e-08,0.0011460150126367,-0.0590667910873889,0.0,0.0,0.0,-0.0161860026419162,60.0,25.26783561706543,0.0,-1.279262562547956e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.000107509229565,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,0.0001132125398726,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,8.361840446013957e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0001132124816649,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0005370266153477,286.4618225097656,294.1499938964844,300.97613525390625,297.29217529296875,300.5323181152344,300.98583984375,285.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455366620793,2.288306433229081e-08,0.0011455138446763,-0.0589136742055416,0.0,0.0,0.0,-0.0161568913608789,60.0,25.209461212158203,0.0,-1.278141610328021e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001074823230737,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0001131842000177,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,8.359747880604118e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.00011318414181,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,0.0005368922138586,286.4545288085937,294.1499938964844,300.97100830078125,297.2874450683594,300.5367431640625,300.98077392578125,285.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452495818957,2.2849500069810347e-08,0.0011452267644926,-0.058826170861721,0.0,0.0,0.0,-0.0161402523517608,60.0,25.155067443847656,0.0,-1.277501269214554e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0001074914980563,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,0.0001131938552134,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,8.360460924450308e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,0.0001131937970058,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,0.0005369380814954,286.4401550292969,294.1499938964844,300.96063232421875,297.27789306640625,300.5453186035156,300.9705810546875,285.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453455081209,2.2860858095441472e-08,0.0011453226907178,-0.0588557831943035,0.0,0.0,0.0,-0.0161458756774663,60.0,25.058013916015625,0.0,-1.2777179847489606e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0001074914980563,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,0.0001131938552134,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,8.360460924450308e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,0.0001131937970058,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,0.0005369380814954,286.4401550292969,294.1499938964844,300.96063232421875,297.27789306640625,300.5453186035156,300.9705810546875,285.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453455081209,2.2860858095441472e-08,0.0011453226907178,-0.0588557831943035,0.0,0.0,0.0,-0.0161458756774663,60.0,25.058013916015625,0.0,-1.2777179847489606e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
