time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0001075777836376,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0001132847173721,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,8.36717154015787e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0001132846591644,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,0.0005373691674321,286.4261474609375,294.1499938964844,300.95001220703125,297.2680969238281,300.55352783203125,300.9601745605469,285.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462637921795,2.2968313473370472e-08,0.0011462408583611,-0.0591359250247478,0.0,0.0,0.0,-0.0161991436034441,60.0,24.977996826171875,0.0,-1.2797687531929114e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0001075777836376,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0001132847173721,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,8.36717154015787e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0001132846591644,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,0.0005373691674321,286.4261474609375,294.1499938964844,300.95001220703125,297.2680969238281,300.55352783203125,300.9601745605469,285.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462637921795,2.2968313473370472e-08,0.0011462408583611,-0.0591359250247478,0.0,0.0,0.0,-0.0161991436034441,60.0,24.977996826171875,0.0,-1.2797687531929114e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.000107731364551,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.000113446447358,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,8.379117207368836e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001134463891503,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0005381364026106,286.4125061035156,294.1499938964844,300.9402770996094,297.2591247558594,300.56134033203125,300.9501037597656,285.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147900475189,2.31596324340444e-08,0.00114787730854,-0.0596346668899059,0.0,0.0,0.0,-0.016293991357088,60.0,24.915714263916016,0.0,-1.2834242113513028e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.000107731364551,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.000113446447358,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,8.379117207368836e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001134463891503,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0005381364026106,286.4125061035156,294.1499938964844,300.9402770996094,297.2591247558594,300.56134033203125,300.9501037597656,285.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147900475189,2.31596324340444e-08,0.00114787730854,-0.0596346668899059,0.0,0.0,0.0,-0.016293991357088,60.0,24.915714263916016,0.0,-1.2834242113513028e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.000107907129859,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001136315331677,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,8.392787276534364e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.000113631482236,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0005390144069679,286.399169921875,294.1499938964844,300.9326477050781,297.2520751953125,300.56884765625,300.9410705566406,285.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497722007334,2.3378593283496243e-08,0.0011497488012537,-0.0602054186165332,0.0,0.0,0.0,-0.0164025351405143,60.0,24.86599540710449,0.0,-1.287614139755533e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.000107907129859,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001136315331677,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,8.392787276534364e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.000113631482236,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0005390144069679,286.399169921875,294.1499938964844,300.9326477050781,297.2520751953125,300.56884765625,300.9410705566406,285.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497722007334,2.3378593283496243e-08,0.0011497488012537,-0.0602054186165332,0.0,0.0,0.0,-0.0164025351405143,60.0,24.86599540710449,0.0,-1.287614139755533e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.0001080048750736,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0001137344588642,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,8.400389197049662e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.0001137344079324,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0005395027110353,286.3926696777344,294.1499938964844,300.9295349121094,297.24920654296875,300.572509765625,300.9372253417969,286.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508137686178,2.350036076848028e-08,0.0011507902527227,-0.0605227947235107,0.0,0.0,0.0,-0.0164629016071558,60.0,24.84586524963379,0.0,-1.2899472778826748e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.000108107291453,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0001138423176598,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,8.408355643041432e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0001138422594522,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,0.0005400143563747,286.38623046875,294.1499938964844,300.9268798828125,297.24676513671875,300.5760803222656,300.93377685546875,286.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519049294292,2.3627961809324922e-08,0.0011518812971189,-0.060855358839035,0.0,0.0,0.0,-0.0165261588990688,60.0,24.82830238342285,0.0,-1.2923943870646326e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0001083247334463,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.00011407128477,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,8.425267151324078e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0001140712338383,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,0.0005411005113273,286.37359619140625,294.1499938964844,300.9228820800781,297.2431030273437,300.5831298828125,300.9280700683594,286.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154220663011,2.389885445097661e-08,0.00115419679787,-0.0615613162517547,0.0,0.0,0.0,-0.0166604481637477,60.0,24.799842834472656,0.0,-1.2975971230844152e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0001083247334463,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.00011407128477,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,8.425267151324078e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0001140712338383,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,0.0005411005113273,286.37359619140625,294.1499938964844,300.9228820800781,297.2431030273437,300.5831298828125,300.9280700683594,286.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154220663011,2.389885445097661e-08,0.00115419679787,-0.0615613162517547,0.0,0.0,0.0,-0.0166604481637477,60.0,24.799842834472656,0.0,-1.2975971230844152e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,0.0001085578696802,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,0.0001143167901318,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,8.443400292890146e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001143167319241,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0005422651302069,286.3612976074219,294.1499938964844,300.9205017089844,297.24090576171875,300.5899658203125,300.92413330078125,286.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567042674869,2.4189311886857467e-08,0.0011566801695153,-0.0623181574046611,0.0,0.0,0.0,-0.0168044380843639,60.0,24.78061485290528,0.0,-1.3031872470037342e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,0.0001085578696802,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,0.0001143167901318,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,8.443400292890146e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001143167319241,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0005422651302069,286.3612976074219,294.1499938964844,300.9205017089844,297.24090576171875,300.5899658203125,300.92413330078125,286.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567042674869,2.4189311886857467e-08,0.0011566801695153,-0.0623181574046611,0.0,0.0,0.0,-0.0168044380843639,60.0,24.78061485290528,0.0,-1.3031872470037342e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0001088013377739,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0001145731657743,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,8.462335972581059e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0001145731148426,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0005434813792817,286.34930419921875,294.1499938964844,300.9195861816406,297.24005126953125,300.5966796875,300.9217224121094,286.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.4492644357110294e-08,0.0011592734372243,-0.0631084367632865,0.0,0.0,0.0,-0.0169548112899065,60.0,24.76869773864746,0.0,-1.30903799799853e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0001088013377739,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0001145731657743,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,8.462335972581059e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0001145731148426,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0005434813792817,286.34930419921875,294.1499938964844,300.9195861816406,297.24005126953125,300.5966796875,300.9217224121094,286.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.4492644357110294e-08,0.0011592734372243,-0.0631084367632865,0.0,0.0,0.0,-0.0169548112899065,60.0,24.76869773864746,0.0,-1.30903799799853e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0001090513760573,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001148364754044,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,8.48178387968801e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001148364244727,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0005447303992696,286.3376770019531,294.1499938964844,300.91998291015625,297.2403869628906,300.603271484375,300.9208374023437,286.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619616998359,2.480417649053379e-08,0.0011619369033724,-0.0639199540019035,0.0,0.0,0.0,-0.0171092487871646,60.0,24.76358795166016,0.0,-1.315060558226833e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0001090513760573,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001148364754044,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,8.48178387968801e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001148364244727,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0005447303992696,286.3376770019531,294.1499938964844,300.91998291015625,297.2403869628906,300.603271484375,300.9208374023437,286.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619616998359,2.480417649053379e-08,0.0011619369033724,-0.0639199540019035,0.0,0.0,0.0,-0.0171092487871646,60.0,24.76358795166016,0.0,-1.315060558226833e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0001091780868591,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0001149699019151,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,8.491639164276421e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,0.0001149698509834,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0005453633493743,286.3320007324219,294.1499938964844,300.9206237792969,297.2409973144531,300.60650634765625,300.9208984375,286.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633114190772,2.4962039546494452e-08,0.001163286389783,-0.0643311291933059,0.0,0.0,0.0,-0.0171875059604644,60.0,24.763219833374023,0.0,-1.318117597293167e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,0.000109304623038,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0001151031465269,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,8.501480624545366e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001151030955952,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0005459954845719,286.3263854980469,294.1499938964844,300.9215393066406,297.2418212890625,300.6097412109375,300.9212646484375,286.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646593920886,2.5119691215991224e-08,0.0011646343627944,-0.0647417232394218,0.0,0.0,0.0,-0.017265660688281,60.0,24.763965606689453,0.0,-1.3211740679253128e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.0001095554616767,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0001153672928921,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,8.520990377292037e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0001153672419604,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0005472485208883,286.3154296875,294.1499938964844,300.9241027832031,297.24420166015625,300.6161804199219,300.9227905273437,286.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673317058011,2.5432216332887947e-08,0.0011673062108457,-0.0655555799603462,0.0,0.0,0.0,-0.0174205899238586,60.0,24.7679386138916,0.0,-1.3272436660827225e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.0001095554616767,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0001153672928921,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,8.520990377292037e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0001153672419604,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0005472485208883,286.3154296875,294.1499938964844,300.9241027832031,297.24420166015625,300.6161804199219,300.9227905273437,286.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673317058011,2.5432216332887947e-08,0.0011673062108457,-0.0655555799603462,0.0,0.0,0.0,-0.0174205899238586,60.0,24.7679386138916,0.0,-1.3272436660827225e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001098022985388,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,0.0001156272264779,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,8.540188719052821e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0001156271755462,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0005484815919771,286.3047790527344,294.1499938964844,300.9275207519531,297.24737548828125,300.62255859375,300.9253234863281,286.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699612950906,2.5739758768850152e-08,0.0011699355673044,-0.0663563311100006,0.0,0.0,0.0,-0.0175730492919683,60.0,24.7749080657959,0.0,-1.3332299886315013e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001098022985388,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,0.0001156272264779,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,8.540188719052821e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0001156271755462,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0005484815919771,286.3047790527344,294.1499938964844,300.9275207519531,297.24737548828125,300.62255859375,300.9253234863281,286.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699612950906,2.5739758768850152e-08,0.0011699355673044,-0.0663563311100006,0.0,0.0,0.0,-0.0175730492919683,60.0,24.7749080657959,0.0,-1.3332299886315013e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0001100400040741,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001158775339717,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,8.5586761997547e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,0.000115877490316,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0005496689700521,286.2944641113281,294.1499938964844,300.93170166015625,297.2511901855469,300.62890625,300.92877197265625,286.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724935611709,2.60359147574718e-08,0.0011724674841389,-0.0671273246407508,0.0,0.0,0.0,-0.0177198648452758,60.0,24.7838077545166,0.0,-1.339007553724514e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0001100400040741,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001158775339717,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,8.5586761997547e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,0.000115877490316,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0005496689700521,286.2944641113281,294.1499938964844,300.93170166015625,297.2511901855469,300.62890625,300.92877197265625,286.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724935611709,2.60359147574718e-08,0.0011724674841389,-0.0671273246407508,0.0,0.0,0.0,-0.0177198648452758,60.0,24.7838077545166,0.0,-1.339007553724514e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0001102665919461,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0001161161417257,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,8.576300024287775e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,0.00011611609807,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,0.0005508008762262,286.2844543457031,294.1499938964844,300.9364013671875,297.25555419921875,300.6352233886719,300.93292236328125,286.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174907432869,2.6318222268173492e-08,0.0011748811230063,-0.0678621530532836,0.0,0.0,0.0,-0.0178598146885633,60.0,24.79364967346192,0.0,-1.3445264812617097e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0001102665919461,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0001161161417257,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,8.576300024287775e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,0.00011611609807,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,0.0005508008762262,286.2844543457031,294.1499938964844,300.9364013671875,297.25555419921875,300.6352233886719,300.93292236328125,286.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174907432869,2.6318222268173492e-08,0.0011748811230063,-0.0678621530532836,0.0,0.0,0.0,-0.0178598146885633,60.0,24.79364967346192,0.0,-1.3445264812617097e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001103738250094,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0001162290645879,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,8.584640454500914e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,0.0001162290209322,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0005513365613296,286.2796325683594,294.1499938964844,300.9389343261719,297.25787353515625,300.6383972167969,300.93524169921875,286.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760495835915,2.6451823842421618e-08,0.0011760230408981,-0.0682098716497421,0.0,0.0,0.0,-0.0179260447621345,60.0,24.7986068725586,0.0,-1.3471421311805898e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,0.0001104778930312,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001163386550615,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,8.592734229750931e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.0001163386041298,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,0.0005518564139492,286.2748718261719,294.1499938964844,300.9415588378906,297.2602844238281,300.6415405273437,300.93768310546875,286.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771578574553,2.658148368084312e-08,0.0011771313147619,-0.0685473084449768,0.0,0.0,0.0,-0.0179903209209442,60.0,24.80347442626953,0.0,-1.349683174112215e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0001106767595047,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0001165480716736,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,8.608201460447162e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001165480207419,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,0.000552849844098,286.2655334472656,294.1499938964844,300.9469909667969,297.2652893066406,300.6478576660156,300.9427795410156,286.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792769655585,2.6829248156445832e-08,0.0011792501900345,-0.0691920444369316,0.0,0.0,0.0,-0.0181131493300199,60.0,24.81256866455078,0.0,-1.3545454180530214e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0001106767595047,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0001165480716736,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,8.608201460447162e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001165480207419,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,0.000552849844098,286.2655334472656,294.1499938964844,300.9469909667969,297.2652893066406,300.6478576660156,300.9427795410156,286.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792769655585,2.6829248156445832e-08,0.0011792501900345,-0.0691920444369316,0.0,0.0,0.0,-0.0181131493300199,60.0,24.81256866455078,0.0,-1.3545454180530214e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0001108577780541,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.0001167386872111,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,8.622281166026369e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001167386435554,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0005537541001103,286.25653076171875,294.1499938964844,300.9525146484375,297.2704162597656,300.6541442871094,300.9481506347656,286.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812052689492,2.7054772644419245e-08,0.0011811781441792,-0.0697788372635841,0.0,0.0,0.0,-0.018224949017167,60.0,24.819917678833008,0.0,-1.358978778398523e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0001108577780541,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.0001167386872111,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,8.622281166026369e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001167386435554,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0005537541001103,286.25653076171875,294.1499938964844,300.9525146484375,297.2704162597656,300.6541442871094,300.9481506347656,286.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812052689492,2.7054772644419245e-08,0.0011811781441792,-0.0697788372635841,0.0,0.0,0.0,-0.018224949017167,60.0,24.819917678833008,0.0,-1.358978778398523e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.0001110231241909,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0001169128008768,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,8.635140693513677e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,0.0001169127572211,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,0.0005545801250264,286.2478942871094,294.1499938964844,300.9580383300781,297.2755126953125,300.6604309082031,300.95361328125,286.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829665163531,2.7260764312586616e-08,0.0011829392751678,-0.0703147426247596,0.0,0.0,0.0,-0.0183270666748285,60.0,24.825313568115234,0.0,-1.3630344142256945e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.0001110231241909,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0001169128008768,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,8.635140693513677e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,0.0001169127572211,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,0.0005545801250264,286.2478942871094,294.1499938964844,300.9580383300781,297.2755126953125,300.6604309082031,300.95361328125,286.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829665163531,2.7260764312586616e-08,0.0011829392751678,-0.0703147426247596,0.0,0.0,0.0,-0.0183270666748285,60.0,24.825313568115234,0.0,-1.3630344142256945e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.0001111735109589,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001170711693703,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,8.646837522974238e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0001170711257145,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0005553313530981,286.23956298828125,294.1499938964844,300.9634094238281,297.28045654296875,300.6667175292969,300.95904541015625,286.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845685075968,2.7448118444795e-08,0.0011845410335808,-0.0708021149039268,0.0,0.0,0.0,-0.0184199456125497,60.0,24.828367233276367,0.0,-1.3667285259089113e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.0001111735109589,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001170711693703,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,8.646837522974238e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0001170711257145,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0005553313530981,286.23956298828125,294.1499938964844,300.9634094238281,297.28045654296875,300.6667175292969,300.95904541015625,286.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845685075968,2.7448118444795e-08,0.0011845410335808,-0.0708021149039268,0.0,0.0,0.0,-0.0184199456125497,60.0,24.828367233276367,0.0,-1.3667285259089113e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0001112421232392,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001171434196294,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,8.652174437884241e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.0001171433759736,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0005556741380132,286.2355651855469,294.1499938964844,300.9659729003906,297.2828063964844,300.6698608398437,300.9616394042969,286.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852993629872,2.75335949595501e-08,0.001185271772556,-0.0710244476795196,0.0,0.0,0.0,-0.0184623189270496,60.0,24.82862091064453,0.0,-1.368415496472153e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0001113087928388,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0001172136253444,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,8.657359285280108e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,0.0001172135816887,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.000556007202249,286.2316589355469,294.1499938964844,300.96844482421875,297.2850952148437,300.6729736328125,300.9642028808594,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860089143738,2.76166502999331e-08,0.0011859812075272,-0.0712404772639274,0.0,0.0,0.0,-0.018503488972783,60.0,24.82842254638672,0.0,-1.3700555712148346e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.000111437504529,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0001173491618828,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,8.667370275361463e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001173491182271,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,0.0005566501640714,286.2239990234375,294.1499938964844,300.9730224609375,297.289306640625,300.6792297363281,300.9691162109375,286.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873804032802,2.7776991373684723e-08,0.0011873526964336,-0.0716574937105178,0.0,0.0,0.0,-0.0185829792171716,60.0,24.826913833618164,0.0,-1.3732247339248718e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
