time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.000111437504529,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0001173491618828,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,8.667370275361463e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001173491182271,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,0.0005566501640714,286.2239990234375,294.1499938964844,300.9730224609375,297.289306640625,300.6792297363281,300.9691162109375,286.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873804032802,2.7776991373684723e-08,0.0011873526964336,-0.0716574937105178,0.0,0.0,0.0,-0.0185829792171716,60.0,24.826913833618164,0.0,-1.3732247339248718e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001115563791245,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,0.0001174743447336,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,8.676615834701806e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001174743010778,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0005572439986281,286.2166748046875,294.1499938964844,300.9769592285156,297.2929382324219,300.6853942871094,300.97344970703125,286.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886466527357,2.7925079137958164e-08,0.0011886187130585,-0.0720426142215728,0.0,0.0,0.0,-0.0186563916504383,60.0,24.82231712341309,0.0,-1.3761550121671462e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001115563791245,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,0.0001174743447336,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,8.676615834701806e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001174743010778,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0005572439986281,286.2166748046875,294.1499938964844,300.9769592285156,297.2929382324219,300.6853942871094,300.97344970703125,286.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886466527357,2.7925079137958164e-08,0.0011886187130585,-0.0720426142215728,0.0,0.0,0.0,-0.0186563916504383,60.0,24.82231712341309,0.0,-1.3761550121671462e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0001116690182243,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001175929573946,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,8.685376815265045e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0001175929137389,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0005578066920861,286.209716796875,294.1499938964844,300.98016357421875,297.2958679199219,300.6915283203125,300.97711181640625,286.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898463126271,2.80653935647024e-08,0.0011898182565346,-0.072407491505146,0.0,0.0,0.0,-0.0187259502708911,60.0,24.815204620361328,0.0,-1.3789343711323454e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0001116690182243,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001175929573946,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,8.685376815265045e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0001175929137389,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0005578066920861,286.209716796875,294.1499938964844,300.98016357421875,297.2958679199219,300.6915283203125,300.97711181640625,286.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898463126271,2.80653935647024e-08,0.0011898182565346,-0.072407491505146,0.0,0.0,0.0,-0.0187259502708911,60.0,24.815204620361328,0.0,-1.3789343711323454e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0001117748979595,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0001177044468931,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,8.693611744092777e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,0.0001177044105133,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0005583356251008,286.2030944824219,294.1499938964844,300.982421875,297.2979736328125,300.69757080078125,300.97998046875,286.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909740278497,2.8197284507314183e-08,0.0011909458553418,-0.0727504342794418,0.0,0.0,0.0,-0.0187913328409194,60.0,24.80521011352539,0.0,-1.3815493105084897e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0001117748979595,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0001177044468931,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,8.693611744092777e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,0.0001177044105133,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0005583356251008,286.2030944824219,294.1499938964844,300.982421875,297.2979736328125,300.69757080078125,300.97998046875,286.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909740278497,2.8197284507314183e-08,0.0011909458553418,-0.0727504342794418,0.0,0.0,0.0,-0.0187913328409194,60.0,24.80521011352539,0.0,-1.3815493105084897e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.0001118242653319,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001177564336103,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,8.69745053933002e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001177563899545,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0005585822509601,286.199951171875,294.1499938964844,300.9831848144531,297.2986755371094,300.7005615234375,300.9808959960937,286.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914995266124,2.825877665202369e-08,0.0011914712376892,-0.0729103237390518,0.0,0.0,0.0,-0.0188218150287866,60.0,24.798566818237305,0.0,-1.382769454494337e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,0.0001118723448598,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001178070597234,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,8.701190381543711e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001178070233436,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,0.0005588224157691,286.1968688964844,294.1499938964844,300.983642578125,297.2991027832031,300.7034912109375,300.98162841796875,286.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920110555365,2.831866652286408e-08,0.0011919827666133,-0.0730660334229469,0.0,0.0,0.0,-0.0188515018671751,60.0,24.79128074645996,0.0,-1.3839581924912636e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001119648513849,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001179044775199,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,8.708385576028377e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.0001179044338641,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.0005592845845967,286.1908874511719,294.1499938964844,300.983642578125,297.2991027832031,300.7093200683594,300.98260498046875,286.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929968604817,2.8433897014679133e-08,0.0011929684551432,-0.0733656212687492,0.0,0.0,0.0,-0.018908629193902,60.0,24.775022506713867,0.0,-1.386246992751694e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001119648513849,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001179044775199,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,8.708385576028377e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.0001179044338641,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.0005592845845967,286.1908874511719,294.1499938964844,300.983642578125,297.2991027832031,300.7093200683594,300.98260498046875,286.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929968604817,2.8433897014679133e-08,0.0011929684551432,-0.0733656212687492,0.0,0.0,0.0,-0.018908629193902,60.0,24.775022506713867,0.0,-1.386246992751694e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001120470114983,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0001179909959319,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,8.714776049600914e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0001179909595521,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0005596950650215,286.1852722167969,294.1499938964844,300.9822998046875,297.2978515625,300.7149658203125,300.9820251464844,286.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938719544559,2.8536236484910663e-08,0.0011938434327021,-0.0736316740512847,0.0,0.0,0.0,-0.0189593620598316,60.0,24.75352096557617,0.0,-1.388281134495628e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001120470114983,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0001179909959319,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,8.714776049600914e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0001179909595521,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0005596950650215,286.1852722167969,294.1499938964844,300.9822998046875,297.2978515625,300.7149658203125,300.9820251464844,286.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938719544559,2.8536236484910663e-08,0.0011938434327021,-0.0736316740512847,0.0,0.0,0.0,-0.0189593620598316,60.0,24.75352096557617,0.0,-1.388281134495628e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0001121218301705,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001180697800009,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,8.720594632904977e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0001180697436211,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0005600688164122,286.179931640625,294.1499938964844,300.9794311523437,297.29522705078125,300.7204284667969,300.9801330566406,286.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946695158258,2.86294241647056e-08,0.0011946408776566,-0.0738739147782325,0.0,0.0,0.0,-0.0190055631101131,60.0,24.72786521911621,0.0,-1.390134798384679e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0001121218301705,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001180697800009,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,8.720594632904977e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0001180697436211,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0005600688164122,286.179931640625,294.1499938964844,300.9794311523437,297.29522705078125,300.7204284667969,300.9801330566406,286.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946695158258,2.86294241647056e-08,0.0011946408776566,-0.0738739147782325,0.0,0.0,0.0,-0.0190055631101131,60.0,24.72786521911621,0.0,-1.390134798384679e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001121853929362,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,0.000118136711535,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,8.725537918508053e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0001181366678792,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0005603863392025,286.17498779296875,294.1499938964844,300.9749450683594,297.29107666015625,300.72564697265625,300.9764404296875,286.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953460052609,2.8708578625469272e-08,0.0011953173670917,-0.0740796774625778,0.0,0.0,0.0,-0.0190448015928268,60.0,24.696094512939453,0.0,-1.3917102137384068e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001121853929362,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,0.000118136711535,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,8.725537918508053e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0001181366678792,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0005603863392025,286.17498779296875,294.1499938964844,300.9749450683594,297.29107666015625,300.72564697265625,300.9764404296875,286.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953460052609,2.8708578625469272e-08,0.0011953173670917,-0.0740796774625778,0.0,0.0,0.0,-0.0190448015928268,60.0,24.696094512939453,0.0,-1.3917102137384068e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,0.0001122137182392,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001181665429612,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,8.727741806069389e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.0001181665065814,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0005605279002338,286.1726379394531,294.1499938964844,300.9720153808594,297.28839111328125,300.7281494140625,300.9739685058594,286.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956468224525,2.8743860625013443e-08,0.001195618067868,-0.0741713866591453,0.0,0.0,0.0,-0.0190622862428426,60.0,24.67817115783692,0.0,-1.392412798395526e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001122398898587,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001181940970127,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,8.729776891414076e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0001181940606329,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0005606586346402,286.1703491210937,294.1499938964844,300.9686279296875,297.2852478027344,300.7305908203125,300.9711303710937,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959254043176,2.8776442562161732e-08,0.0011958966497331,-0.0742560774087905,0.0,0.0,0.0,-0.0190784391015768,60.0,24.659008026123047,0.0,-1.393061666021822e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0001122861212934,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001182427877211,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,8.733372669667006e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0001182427513413,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,0.0005608896026387,286.1659240722656,294.1499938964844,300.9603576660156,297.27764892578125,300.7353210449219,300.9645080566406,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964194709435,2.883401606368352e-08,0.0011963905999436,-0.0744057223200798,0.0,0.0,0.0,-0.019106987863779,60.0,24.61736488342285,0.0,-1.394208624105886e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0001122861212934,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001182427877211,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,8.733372669667006e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0001182427513413,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,0.0005608896026387,286.1659240722656,294.1499938964844,300.9603576660156,297.27764892578125,300.7353210449219,300.9645080566406,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964194709435,2.883401606368352e-08,0.0011963905999436,-0.0744057223200798,0.0,0.0,0.0,-0.019106987863779,60.0,24.61736488342285,0.0,-1.394208624105886e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001123163092415,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001182745691039,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,8.735720621189103e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0001182745327241,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.0005610404186882,286.1619873046875,294.1499938964844,300.95001220703125,297.2680969238281,300.739501953125,300.95440673828125,286.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967397294938,2.8871582458123164e-08,0.001196710858494,-0.0745033621788024,0.0,0.0,0.0,-0.0191256068646907,60.0,24.567773818969727,0.0,-1.39495739404083e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001123163092415,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001182745691039,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,8.735720621189103e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0001182745327241,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.0005610404186882,286.1619873046875,294.1499938964844,300.95001220703125,297.2680969238281,300.739501953125,300.95440673828125,286.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967397294938,2.8871582458123164e-08,0.001196710858494,-0.0745033621788024,0.0,0.0,0.0,-0.0191256068646907,60.0,24.567773818969727,0.0,-1.39495739404083e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001123448091675,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0001183045751531,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,8.737936877878383e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0001183045387733,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0005611827946268,286.1581115722656,294.1499938964844,300.9363098144531,297.2593994140625,300.7435913085937,300.94354248046875,286.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197044737637,2.8907049198778626e-08,0.0011970157502219,-0.0745955407619476,0.0,0.0,0.0,-0.0191431976854801,60.0,24.51810646057129,0.0,-1.3956643840629113e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001123448091675,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0001183045751531,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,8.737936877878383e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0001183045387733,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0005611827946268,286.1581115722656,294.1499938964844,300.9363098144531,297.2593994140625,300.7435913085937,300.94354248046875,286.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197044737637,2.8907049198778626e-08,0.0011970157502219,-0.0745955407619476,0.0,0.0,0.0,-0.0191431976854801,60.0,24.51810646057129,0.0,-1.3956643840629113e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001123599067796,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0001183204803965,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,8.739111217437312e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.0001183204440167,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.000561258289963,286.1550598144531,294.1499938964844,300.9183044433594,297.2543334960937,300.7462158203125,300.9244079589844,286.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972032953053,2.8925819961500565e-08,0.0011971744243055,-0.0746443346142768,0.0,0.0,0.0,-0.0191524941474199,60.0,24.477182388305664,0.0,-1.3960386979761097e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001123599067796,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0001183204803965,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,8.739111217437312e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.0001183204440167,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.000561258289963,286.1550598144531,294.1499938964844,300.9183044433594,297.2543334960937,300.7462158203125,300.9244079589844,286.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972032953053,2.8925819961500565e-08,0.0011971744243055,-0.0746443346142768,0.0,0.0,0.0,-0.0191524941474199,60.0,24.477182388305664,0.0,-1.3960386979761097e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001123699403251,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001183310450869,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,8.739891200093552e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001183310087071,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.000561308406759,286.1534118652344,294.1499938964844,300.90777587890625,297.2530822753906,300.7477722167969,300.916259765625,286.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973094660788,2.8938298868297352e-08,0.001197280595079,-0.0746767669916153,0.0,0.0,0.0,-0.0191586781293153,60.0,24.454439163208008,0.0,-1.396287530042173e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001123769834521,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0001183384592877,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,8.7404390797019e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001183384229079,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0005613436223939,286.15185546875,294.1499938964844,300.89630126953125,297.2525939941406,300.7491149902344,300.9064025878906,286.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973843211308,2.8947050978445084e-08,0.0011973553337156,-0.0746995136141777,0.0,0.0,0.0,-0.0191630162298679,60.0,24.434045791625977,0.0,-1.3964620393380758e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001123882830142,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001183503627544,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,8.741318015381694e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001183503263746,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0005614001420326,286.1489562988281,294.1499938964844,300.87060546875,297.2538146972656,300.7514343261719,300.8845520019531,286.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975053930655,2.8961091302903696e-08,0.0011974765220656,-0.0747360065579414,0.0,0.0,0.0,-0.019169982522726,60.0,24.39657974243164,0.0,-1.3967421352845122e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001123882830142,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001183503627544,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,8.741318015381694e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001183503263746,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0005614001420326,286.1489562988281,294.1499938964844,300.87060546875,297.2538146972656,300.7514343261719,300.8845520019531,286.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975053930655,2.8961091302903696e-08,0.0011974765220656,-0.0747360065579414,0.0,0.0,0.0,-0.019169982522726,60.0,24.39657974243164,0.0,-1.3967421352845122e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001123943875427,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.000118356787425,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,8.741792407818139e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0001183567510452,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0005614306428469,286.1463623046875,294.1499938964844,300.8414611816406,297.2577514648437,300.7529602050781,300.8584289550781,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975693050771,2.8968651477612184e-08,0.001197540317662,-0.0747556537389755,0.0,0.0,0.0,-0.019173726439476,60.0,24.36638832092285,0.0,-1.3968929124530405e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001123943875427,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.000118356787425,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,8.741792407818139e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0001183567510452,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0005614306428469,286.1463623046875,294.1499938964844,300.8414611816406,297.2577514648437,300.7529602050781,300.8584289550781,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975693050771,2.8968651477612184e-08,0.001197540317662,-0.0747556537389755,0.0,0.0,0.0,-0.019173726439476,60.0,24.36638832092285,0.0,-1.3968929124530405e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0001123974579968,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001183600179501,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,8.742031786823645e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.0001183599888463,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0005614460678771,286.14404296875,294.1499938964844,300.8092041015625,297.2640991210937,300.7538452148437,300.82928466796875,286.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976016685366,2.8972435117680103e-08,0.0011975726811215,-0.0747654885053634,0.0,0.0,0.0,-0.0191756021231412,60.0,24.3409423828125,0.0,-1.3969683720915782e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0001123974579968,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001183600179501,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,8.742031786823645e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.0001183599888463,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0005614460678771,286.14404296875,294.1499938964844,300.8092041015625,297.2640991210937,300.7538452148437,300.82928466796875,286.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976016685366,2.8972435117680103e-08,0.0011975726811215,-0.0747654885053634,0.0,0.0,0.0,-0.0191756021231412,60.0,24.3409423828125,0.0,-1.3969683720915782e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001123971887864,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0001183597341878,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,8.742009958950803e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.000118359697808,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0005614447291009,286.1419982910156,294.1499938964844,300.77410888671875,297.27252197265625,300.75396728515625,300.7969055175781,286.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975984089076,2.89720514246028e-08,0.0011975695379078,-0.0747644901275634,0.0,0.0,0.0,-0.019175412133336,60.0,24.320714950561523,0.0,-1.396960698230032e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001123971887864,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0001183597341878,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,8.742009958950803e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.000118359697808,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0005614447291009,286.1419982910156,294.1499938964844,300.77410888671875,297.27252197265625,300.75396728515625,300.7969055175781,286.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975984089076,2.89720514246028e-08,0.0011975695379078,-0.0747644901275634,0.0,0.0,0.0,-0.019175412133336,60.0,24.320714950561523,0.0,-1.396960698230032e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0001123956826631,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.000118358148029,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,8.741893543628976e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,0.0001183581189252,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0005614372203126,286.1410827636719,294.1499938964844,300.75555419921875,297.27740478515625,300.7536315917969,300.7793273925781,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975821107625,2.897015605185517e-08,0.0011975531233474,-0.0747595652937889,0.0,0.0,0.0,-0.0191744714975357,60.0,24.312768936157227,0.0,-1.3969228973564898e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0001123936817748,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001183560380013,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,8.741737110540271e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001183560088975,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0005614272085949,286.1402587890625,294.1499938964844,300.7364501953125,297.28271484375,300.7531433105469,300.76123046875,286.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975604575127,2.8967637177856893e-08,0.0011975314700976,-0.0747530162334442,0.0,0.0,0.0,-0.0191732216626405,60.0,24.305688858032227,0.0,-1.396872733039345e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
