time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001123884576372,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0001183505373774,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,8.7413311121054e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001183505009976,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0005614011897705,286.1387023925781,294.1499938964844,300.696533203125,297.2943725585937,300.7517395019531,300.7239074707031,286.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975048109889,2.8961085973833172e-08,0.0011974758235737,-0.0747359916567802,0.0,0.0,0.0,-0.0191699750721454,60.0,24.293262481689453,0.0,-1.396741993175965e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001123884576372,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0001183505373774,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,8.7413311121054e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001183505009976,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0005614011897705,286.1387023925781,294.1499938964844,300.696533203125,297.2943725585937,300.7517395019531,300.7239074707031,286.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975048109889,2.8961085973833172e-08,0.0011974758235737,-0.0747359916567802,0.0,0.0,0.0,-0.0191699750721454,60.0,24.293262481689453,0.0,-1.396741993175965e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001123806796385,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,0.0001183423446491,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,8.740725752431899e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0001183423155453,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0005613623652607,286.1374206542969,294.1499938964844,300.6546325683594,297.3072204589844,300.7494812011719,300.68414306640625,286.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974215740337,2.8951347985639586e-08,0.0011973927030339,-0.0747106820344924,0.0,0.0,0.0,-0.0191651489585638,60.0,24.28424453735352,0.0,-1.3965477307920082e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001123806796385,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,0.0001183423446491,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,8.740725752431899e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0001183423155453,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0005613623652607,286.1374206542969,294.1499938964844,300.6546325683594,297.3072204589844,300.7494812011719,300.68414306640625,286.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974215740337,2.8951347985639586e-08,0.0011973927030339,-0.0747106820344924,0.0,0.0,0.0,-0.0191651489585638,60.0,24.28424453735352,0.0,-1.3965477307920082e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.0001123710462707,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001183321946882,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,8.739976328797638e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001183321655844,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0005613142275251,286.13641357421875,294.1499938964844,300.6110534667969,297.3209533691406,300.7464294433594,300.64239501953125,286.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973186628893,2.893929718084109e-08,0.0011972896754741,-0.074679359793663,0.0,0.0,0.0,-0.0191591754555702,60.0,24.27798652648925,0.0,-1.3963074252387744e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.0001123710462707,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001183321946882,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,8.739976328797638e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001183321655844,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0005613142275251,286.13641357421875,294.1499938964844,300.6110534667969,297.3209533691406,300.7464294433594,300.64239501953125,286.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973186628893,2.893929718084109e-08,0.0011972896754741,-0.074679359793663,0.0,0.0,0.0,-0.0191591754555702,60.0,24.27798652648925,0.0,-1.3963074252387744e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001123599140555,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0001183204803965,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,8.739111217437312e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,0.0001183204440167,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0005612586974166,286.1356201171875,294.1499938964844,300.56610107421875,297.3352966308594,300.7425537109375,300.59893798828125,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971998028457,2.8925390083145443e-08,0.0011971708154305,-0.0746432170271873,0.0,0.0,0.0,-0.0191522818058729,60.0,24.27384757995605,0.0,-1.3960301714632808e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001123599140555,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0001183204803965,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,8.739111217437312e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,0.0001183204440167,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0005612586974166,286.1356201171875,294.1499938964844,300.56610107421875,297.3352966308594,300.7425537109375,300.59893798828125,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971998028457,2.8925390083145443e-08,0.0011971708154305,-0.0746432170271873,0.0,0.0,0.0,-0.0191522818058729,60.0,24.27384757995605,0.0,-1.3960301714632808e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0001123537949752,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0001183140266221,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,8.738634642213583e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001183139975182,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,0.0005612281383946,286.1353454589844,294.1499938964844,300.5431823730469,297.34259033203125,300.7402038574219,300.5765075683594,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971343774348,2.8917739314238133e-08,0.0011971053900197,-0.0746233314275741,0.0,0.0,0.0,-0.019148489460349,60.0,24.27251625061035,0.0,-1.3958775468836393e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001123475158237,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001183074200525,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,8.738146425457671e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0001183073836727,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.000561196822673,286.1351623535156,294.1499938964844,300.5200500488281,297.3499450683594,300.73760986328125,300.5538330078125,286.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970672057941,2.8909894922435345e-08,0.0011970383347943,-0.0746029391884803,0.0,0.0,0.0,-0.0191446002572774,60.0,24.271472930908203,0.0,-1.395721085373225e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0001123346301028,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0001182938503916,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,8.737143798498437e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0001182938212878,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0005611325032077,286.1348876953125,294.1499938964844,300.4731750488281,297.3646240234375,300.7320556640625,300.508056640625,286.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969296028837,2.8893797576756697e-08,0.0011969007318839,-0.0745611041784286,0.0,0.0,0.0,-0.0191366206854581,60.0,24.26974105834961,0.0,-1.3954002042737557e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0001123346301028,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0001182938503916,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,8.737143798498437e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0001182938212878,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0005611325032077,286.1348876953125,294.1499938964844,300.4731750488281,297.3646240234375,300.7320556640625,300.508056640625,286.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969296028837,2.8893797576756697e-08,0.0011969007318839,-0.0745611041784286,0.0,0.0,0.0,-0.0191366206854581,60.0,24.26974105834961,0.0,-1.3954002042737557e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,0.000112321205961,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.00011827970593,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,8.736099698580801e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001182796768262,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0005610654479824,286.13482666015625,294.1499938964844,300.42578125,297.37908935546875,300.72564697265625,300.4613952636719,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877025215479083e-08,0.0011967574246227,-0.074517510831356,0.0,0.0,0.0,-0.019128305837512,60.0,24.267986297607425,0.0,-1.395065822862307e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,0.000112321205961,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.00011827970593,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,8.736099698580801e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001182796768262,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0005610654479824,286.13482666015625,294.1499938964844,300.42578125,297.37908935546875,300.72564697265625,300.4613952636719,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877025215479083e-08,0.0011967574246227,-0.074517510831356,0.0,0.0,0.0,-0.019128305837512,60.0,24.267986297607425,0.0,-1.395065822862307e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0001123077527154,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0001182655396405,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,8.735053415875882e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.0001182655105367,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0005609982763417,286.13507080078125,294.1499938964844,300.378173828125,297.3930969238281,300.7183837890625,300.4142150878906,286.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.8860224432492032e-08,0.0011966137681156,-0.0744738429784774,0.0,0.0,0.0,-0.0191199760884046,60.0,24.265899658203125,0.0,-1.3947310151252168e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0001123077527154,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0001182655396405,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,8.735053415875882e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.0001182655105367,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0005609982763417,286.13507080078125,294.1499938964844,300.378173828125,297.3930969238281,300.7183837890625,300.4142150878906,286.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.8860224432492032e-08,0.0011966137681156,-0.0744738429784774,0.0,0.0,0.0,-0.0191199760884046,60.0,24.265899658203125,0.0,-1.3947310151252168e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0001122946487157,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,0.0001182517371489,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,8.734034054214135e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001182517080451,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,0.0005609328509308,286.1355285644531,294.1499938964844,300.3305969238281,297.4063720703125,300.71026611328125,300.3668518066406,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965025914832,2.8843851751503283e-08,0.0011964738368988,-0.0744312927126884,0.0,0.0,0.0,-0.0191118605434894,60.0,24.26288604736328,0.0,-1.394404733900956e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0001122946487157,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,0.0001182517371489,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,8.734034054214135e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001182517080451,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,0.0005609328509308,286.1355285644531,294.1499938964844,300.3305969238281,297.4063720703125,300.71026611328125,300.3668518066406,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965025914832,2.8843851751503283e-08,0.0011964738368988,-0.0744312927126884,0.0,0.0,0.0,-0.0191118605434894,60.0,24.26288604736328,0.0,-1.394404733900956e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0001122883695643,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0001182451305794,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,8.733545837458223e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,0.0001182451014756,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0005609014770016,286.1358642578125,294.1499938964844,300.30694580078125,297.4126892089844,300.7058410644531,300.3432006835937,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964356526732,2.8836010912414167e-08,0.0011964067816734,-0.0744109079241752,0.0,0.0,0.0,-0.019107973203063,60.0,24.2607479095459,0.0,-1.3942484144990885e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.0001122822941397,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001182387350127,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,8.733072900213301e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001182387059088,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0005608711508102,286.1362609863281,294.1499938964844,300.28338623046875,297.418701171875,300.7012023925781,300.3196105957031,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963706929236,2.8828422315996253e-08,0.0011963419383391,-0.0743911862373352,0.0,0.0,0.0,-0.0191042106598615,60.0,24.25822830200196,0.0,-1.3940972110049188e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.000112270907266,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001182267369586,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,8.732187416171655e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001182267151307,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0005608143401332,286.13720703125,294.1499938964844,300.2368469238281,297.4298400878906,300.6914978027344,300.27276611328125,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962490389123,2.8814195474069493e-08,0.0011962202843278,-0.074354201555252,0.0,0.0,0.0,-0.0190971586853265,60.0,24.251747131347656,0.0,-1.3938137044533505e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.000112270907266,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001182267369586,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,8.732187416171655e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001182267151307,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0005608143401332,286.13720703125,294.1499938964844,300.2368469238281,297.4298400878906,300.6914978027344,300.27276611328125,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962490389123,2.8814195474069493e-08,0.0011962202843278,-0.074354201555252,0.0,0.0,0.0,-0.0190971586853265,60.0,24.251747131347656,0.0,-1.3938137044533505e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0001122610265156,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0001182163323392,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,8.731419075047597e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0001182163105113,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0005607649800367,286.138427734375,294.1499938964844,300.1911926269531,297.4395751953125,300.6810302734375,300.2266540527344,286.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961434502154,2.8801846241321986e-08,0.0011961146956309,-0.0743221044540405,0.0,0.0,0.0,-0.019091036170721,60.0,24.24236297607422,0.0,-1.3935677145582306e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0001122610265156,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0001182163323392,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,8.731419075047597e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0001182163105113,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0005607649800367,286.138427734375,294.1499938964844,300.1911926269531,297.4395751953125,300.6810302734375,300.2266540527344,286.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961434502154,2.8801846241321986e-08,0.0011961146956309,-0.0743221044540405,0.0,0.0,0.0,-0.019091036170721,60.0,24.24236297607422,0.0,-1.3935677145582306e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.0001122529429267,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0001182078194688,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,8.73078970471397e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.0001182077903649,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0005607246421277,286.13983154296875,294.1499938964844,300.14678955078125,297.4476928710937,300.6698608398437,300.1815185546875,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960569536313,2.8791733441835283e-08,0.0011960281990468,-0.0742958188056945,0.0,0.0,0.0,-0.0190860237926244,60.0,24.22986221313477,0.0,-1.3933662046383688e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.0001122529429267,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0001182078194688,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,8.73078970471397e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.0001182077903649,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0005607246421277,286.13983154296875,294.1499938964844,300.14678955078125,297.4476928710937,300.6698608398437,300.1815185546875,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960569536313,2.8791733441835283e-08,0.0011960281990468,-0.0742958188056945,0.0,0.0,0.0,-0.0190860237926244,60.0,24.22986221313477,0.0,-1.3933662046383688e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,0.0001122470348491,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,0.000118201598525,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,8.730330591788515e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0001182015766971,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0005606951890513,286.1415100097656,294.1499938964844,300.1038818359375,297.4539794921875,300.6580505371094,300.1376647949219,286.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959937401115,2.8784338468312853e-08,0.001195964985527,-0.0742766037583351,0.0,0.0,0.0,-0.0190823581069707,60.0,24.21370315551757,0.0,-1.3932189801835193e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,0.0001122470348491,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,0.000118201598525,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,8.730330591788515e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0001182015766971,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0005606951890513,286.1415100097656,294.1499938964844,300.1038818359375,297.4539794921875,300.6580505371094,300.1376647949219,286.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959937401115,2.8784338468312853e-08,0.001195964985527,-0.0742766037583351,0.0,0.0,0.0,-0.0190823581069707,60.0,24.21370315551757,0.0,-1.3932189801835193e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0001122450121329,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0001181994666694,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,8.730172703508288e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0001181994375656,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0005606850609183,286.1424255371094,294.1499938964844,300.0830993652344,297.45635986328125,300.6518859863281,300.1163024902344,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959720868617,2.8781794725318832e-08,0.0011959433322772,-0.074269987642765,0.0,0.0,0.0,-0.0190810970962047,60.0,24.20408058166504,0.0,-1.393168247432186e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0001122436660807,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001181980478577,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,8.730067929718643e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0001181980187539,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0005606783670373,286.1434020996094,294.1499938964844,300.06280517578125,297.4582214355469,300.64556884765625,300.09539794921875,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959575349465,2.8780100080894044e-08,0.001195928780362,-0.0742655843496322,0.0,0.0,0.0,-0.0190802570432424,60.0,24.19339179992676,0.0,-1.393134567706511e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001122432586271,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001181976185762,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,8.730035915505141e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001181975894724,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0005606763297691,286.1455078125,294.1499938964844,300.0238037109375,297.4602355957031,300.632568359375,300.05499267578125,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959528783336,2.8779556515701188e-08,0.0011959240073338,-0.0742641687393188,0.0,0.0,0.0,-0.0190799869596958,60.0,24.168472290039062,0.0,-1.3931236253483808e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001122432586271,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001181976185762,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,8.730035915505141e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001181975894724,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0005606763297691,286.1455078125,294.1499938964844,300.0238037109375,297.4602355957031,300.632568359375,300.05499267578125,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959528783336,2.8779556515701188e-08,0.0011959240073338,-0.0742641687393188,0.0,0.0,0.0,-0.0190799869596958,60.0,24.168472290039062,0.0,-1.3931236253483808e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0001122460962506,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0001182006017188,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,8.730257104616612e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0001182005798909,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0005606905906461,286.1478576660156,294.1499938964844,299.9871826171875,297.4598083496094,300.6191101074219,300.0167236328125,286.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959827970713,2.8783061267745325e-08,0.0011959540424868,-0.0742732807993888,0.0,0.0,0.0,-0.0190817229449749,60.0,24.13842391967773,0.0,-1.393193542753579e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0001122460962506,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0001182006017188,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,8.730257104616612e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0001182005798909,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0005606905906461,286.1478576660156,294.1499938964844,299.9871826171875,297.4598083496094,300.6191101074219,300.0167236328125,286.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959827970713,2.8783061267745325e-08,0.0011959540424868,-0.0742732807993888,0.0,0.0,0.0,-0.0190817229449749,60.0,24.13842391967773,0.0,-1.393193542753579e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,0.0001122525864047,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.000118207441119,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,8.730761328479275e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,0.0001182074120151,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0005607230123132,286.1504211425781,294.1499938964844,299.9532470703125,297.45672607421875,300.6051940917969,299.9808959960937,286.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960515985265,2.8791115269655165e-08,0.001196022843942,-0.0742942169308662,0.0,0.0,0.0,-0.0190857164561748,60.0,24.102819442749023,0.0,-1.3933539833033137e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,0.0001122525864047,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.000118207441119,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,8.730761328479275e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,0.0001182074120151,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0005607230123132,286.1504211425781,294.1499938964844,299.9532470703125,297.45672607421875,300.6051940917969,299.9808959960937,286.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960515985265,2.8791115269655165e-08,0.001196022843942,-0.0742942169308662,0.0,0.0,0.0,-0.0190857164561748,60.0,24.102819442749023,0.0,-1.3933539833033137e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0001122631001635,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001182185151265,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,8.731579873710871e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0001182184860226,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.000560775573831,286.1531677246094,294.1499938964844,299.9222412109375,297.4508361816406,300.5909423828125,299.94781494140625,287.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961633572354,2.880419103235e-08,0.001196134602651,-0.0743281990289688,0.0,0.0,0.0,-0.0190921984612941,60.0,24.061147689819336,0.0,-1.3936144682702436e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0001122631001635,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001182185151265,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,8.731579873710871e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0001182184860226,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.000560775573831,286.1531677246094,294.1499938964844,299.9222412109375,297.4508361816406,300.5909423828125,299.94781494140625,287.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961633572354,2.880419103235e-08,0.001196134602651,-0.0743281990289688,0.0,0.0,0.0,-0.0190921984612941,60.0,24.061147689819336,0.0,-1.3936144682702436e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,0.0001122698377002,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,0.0001182256091851,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,8.732103742659092e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001182255800813,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0005608092760667,286.1546630859375,294.1499938964844,299.907958984375,297.44677734375,300.58367919921875,299.9323425292969,287.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196235185489,2.881257010756144e-08,0.0011962063144892,-0.0743499770760536,0.0,0.0,0.0,-0.0190963521599769,60.0,24.038047790527344,0.0,-1.393781445813147e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
