time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,0.000112277783046,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0001182339765364,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,8.732721471460536e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0001182339474325,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0005608489736914,286.1561584472656,294.1499938964844,299.89453125,297.4419250488281,300.5763854980469,299.91766357421875,287.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963197030127,2.8822455533372704e-08,0.0011962908320128,-0.0743756741285324,0.0,0.0,0.0,-0.0191012527793645,60.0,24.013221740722656,0.0,-1.3939782661509525e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001122964313253,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.000118253614346,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,8.734172297408804e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001182535852422,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0005609421059489,286.15936279296875,294.1499938964844,299.870361328125,297.42974853515625,300.5616149902344,299.8910217285156,287.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965179583057,2.8845661859122632e-08,0.0011964890873059,-0.0744359940290451,0.0,0.0,0.0,-0.0191127564758062,60.0,23.95797538757324,0.0,-1.3944408294719326e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001122964313253,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.000118253614346,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,8.734172297408804e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001182535852422,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0005609421059489,286.15936279296875,294.1499938964844,299.870361328125,297.42974853515625,300.5616149902344,299.8910217285156,287.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965179583057,2.8845661859122632e-08,0.0011964890873059,-0.0744359940290451,0.0,0.0,0.0,-0.0191127564758062,60.0,23.95797538757324,0.0,-1.3944408294719326e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,0.0001123183828894,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.0001182767227874,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,8.735879237065092e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001182767009595,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.000561051769182,286.16278076171875,294.1499938964844,299.8500061035156,297.4141540527344,300.5467529296875,299.8677978515625,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196751720272,2.8872982227312605e-08,0.0011967227328568,-0.0745070055127143,0.0,0.0,0.0,-0.0191263016313314,60.0,23.895977020263672,0.0,-1.394985247316072e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,0.0001123183828894,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.0001182767227874,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,8.735879237065092e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001182767009595,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.000561051769182,286.16278076171875,294.1499938964844,299.8500061035156,297.4141540527344,300.5467529296875,299.8677978515625,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196751720272,2.8872982227312605e-08,0.0011967227328568,-0.0745070055127143,0.0,0.0,0.0,-0.0191263016313314,60.0,23.895977020263672,0.0,-1.394985247316072e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,0.0001123368929256,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0001182962150778,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,8.737318421481177e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0001182961932499,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0005611442611552,286.1663818359375,294.1499938964844,299.8334655761719,297.3971862792969,300.53179931640625,299.8480529785156,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969489278271,2.8896018022805947e-08,0.0011969200568273,-0.0745668783783912,0.0,0.0,0.0,-0.0191377233713865,60.0,23.827417373657227,0.0,-1.395444542140467e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,0.0001123368929256,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0001182962150778,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,8.737318421481177e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0001182961932499,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0005611442611552,286.1663818359375,294.1499938964844,299.8334655761719,297.3971862792969,300.53179931640625,299.8480529785156,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969489278271,2.8896018022805947e-08,0.0011969200568273,-0.0745668783783912,0.0,0.0,0.0,-0.0191377233713865,60.0,23.827417373657227,0.0,-1.395444542140467e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0001123310357797,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0001182900450658,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,8.73686294653453e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001182900232379,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,0.0005611150409094,286.1701965332031,294.1499938964844,299.8203430175781,297.3810119628906,300.51690673828125,299.8323059082031,287.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968860635533,2.888869055084342e-08,0.0011968571925535,-0.0745478346943855,0.0,0.0,0.0,-0.0191340893507003,60.0,23.754539489746094,0.0,-1.3952984545539948e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0001123310357797,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0001182900450658,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,8.73686294653453e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001182900232379,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,0.0005611150409094,286.1701965332031,294.1499938964844,299.8203430175781,297.3810119628906,300.51690673828125,299.8323059082031,287.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968860635533,2.888869055084342e-08,0.0011968571925535,-0.0745478346943855,0.0,0.0,0.0,-0.0191340893507003,60.0,23.754539489746094,0.0,-1.3952984545539948e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.0001123214897233,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0001182799896923,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,8.736120071262121e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.0001182799678645,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0005610673688352,286.17218017578125,294.1499938964844,299.81500244140625,297.3731689453125,300.5094909667969,299.8256530761719,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967838509008,2.8876776525521564e-08,0.001196754979901,-0.0745168626308441,0.0,0.0,0.0,-0.019128181040287,60.0,23.71705436706543,0.0,-1.3950608490631566e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001123065740102,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0001182642808998,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,8.73496028361842e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,0.000118264259072,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0005609928630292,286.1741943359375,294.1499938964844,299.8103942871094,297.36553955078125,300.5021057128906,299.8197937011719,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966249439865,2.8858170963985685e-08,0.0011965960729867,-0.07446850836277,0.0,0.0,0.0,-0.019118957221508,60.0,23.678878784179688,0.0,-1.394690087863637e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001122616231441,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,0.0001182169435196,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,8.731463458389044e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,0.0001182169216917,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.000560768356081,286.17840576171875,294.1499938964844,299.80340576171875,297.3507080078125,300.48748779296875,299.8104553222656,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961461277678,2.880212335298893e-08,0.001196117256768,-0.0743228271603584,0.0,0.0,0.0,-0.019091174006462,60.0,23.60063934326172,0.0,-1.3935732567915693e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001122616231441,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,0.0001182169435196,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,8.731463458389044e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,0.0001182169216917,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.000560768356081,286.17840576171875,294.1499938964844,299.80340576171875,297.3507080078125,300.48748779296875,299.8104553222656,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961461277678,2.880212335298893e-08,0.001196117256768,-0.0743228271603584,0.0,0.0,0.0,-0.019091174006462,60.0,23.60063934326172,0.0,-1.3935732567915693e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0001121998066082,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001181518528028,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,8.726656233193353e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0001181518309749,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0005604596226476,286.1828308105469,294.1499938964844,299.799072265625,297.33648681640625,300.4730529785156,299.80389404296875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954873334616,2.8725063216938903e-08,0.0011954586952924,-0.0741225257515907,0.0,0.0,0.0,-0.0190529748797416,60.0,23.520299911499023,0.0,-1.3920384844823277e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0001121998066082,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001181518528028,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,8.726656233193353e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0001181518309749,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0005604596226476,286.1828308105469,294.1499938964844,299.799072265625,297.33648681640625,300.4730529785156,299.80389404296875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954873334616,2.8725063216938903e-08,0.0011954586952924,-0.0741225257515907,0.0,0.0,0.0,-0.0190529748797416,60.0,23.520299911499023,0.0,-1.3920384844823277e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,0.000112160872959,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.0001181108527816,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,8.72362797963433e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001181108309538,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0005602651508525,286.1851806640625,294.1499938964844,299.7978210449219,297.32928466796875,300.46563720703125,299.8015441894531,287.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950720800086,2.8676526042659134e-08,0.0011950434418395,-0.0739963576197624,0.0,0.0,0.0,-0.0190289113670587,60.0,23.477678298950195,0.0,-1.3910721463616937e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001121200039051,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001180678154923,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,8.720449113752693e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0001180677936645,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0005600610165856,286.1874084472656,294.1499938964844,299.7972106933594,297.3227844238281,300.4588928222656,299.8000793457031,287.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946368031203,2.8625583681218814e-08,0.0011946081649512,-0.0738639310002327,0.0,0.0,0.0,-0.0190036594867706,60.0,23.43772315979004,0.0,-1.3900583439863112e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0001120251181419,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001179678947664,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,8.713069109944627e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,0.0001179678729386,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,0.0005595870316028,286.19219970703125,294.1499938964844,299.7975158691406,297.3095397949219,300.4450378417969,299.7985534667969,287.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936256196349,2.8507310290137866e-08,0.0011935970978811,-0.0735564678907394,0.0,0.0,0.0,-0.0189450271427631,60.0,23.353252410888672,0.0,-1.3877060212053038e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0001120251181419,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001179678947664,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,8.713069109944627e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,0.0001179678729386,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,0.0005595870316028,286.19219970703125,294.1499938964844,299.7975158691406,297.3095397949219,300.4450378417969,299.7985534667969,287.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936256196349,2.8507310290137866e-08,0.0011935970978811,-0.0735564678907394,0.0,0.0,0.0,-0.0189450271427631,60.0,23.353252410888672,0.0,-1.3877060212053038e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0001119722583098,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,0.0001179122264147,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,8.708957466296852e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0001179122118628,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0005593230016529,286.19464111328125,294.1499938964844,299.7984313964844,297.30303955078125,300.438232421875,299.798583984375,287.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193062053062,2.8441421662250832e-08,0.0011930335313081,-0.0733851790428161,0.0,0.0,0.0,-0.018912361934781,60.0,23.3103141784668,0.0,-1.386396490943298e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,0.0001119156149798,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001178525781142,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,8.704551873961464e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001178525562863,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.0005590400542132,286.1971435546875,294.1499938964844,299.7998046875,297.2966613769531,300.4315185546875,299.79913330078125,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924584396183,2.83708168069552e-08,0.0011924300342798,-0.0732016190886497,0.0,0.0,0.0,-0.018877362832427,60.0,23.266876220703125,0.0,-1.3849937374743604e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0001117910796892,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001177214362542,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,8.694865391589701e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001177214144263,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,0.000558417988941,286.2023010253906,294.1499938964844,299.8038024902344,297.2841186523437,300.4184265136719,299.8017883300781,287.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911314213648,2.821559519361472e-08,0.0011911032488569,-0.0727980434894561,0.0,0.0,0.0,-0.0188004150986671,60.0,23.1784725189209,0.0,-1.3819126820635574e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0001117910796892,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001177214362542,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,8.694865391589701e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001177214144263,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,0.000558417988941,286.2023010253906,294.1499938964844,299.8038024902344,297.2841186523437,300.4184265136719,299.8017883300781,287.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911314213648,2.821559519361472e-08,0.0011911032488569,-0.0727980434894561,0.0,0.0,0.0,-0.0188004150986671,60.0,23.1784725189209,0.0,-1.3819126820635574e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.000111656707304,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001175799407064,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,8.68441493366845e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0001175799188786,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,0.0005577468546107,286.2076110839844,294.1499938964844,299.80926513671875,297.2718505859375,300.4057006835937,299.8058776855469,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189699745737,2.80481220471529e-08,0.0011896716896444,-0.0723625794053077,0.0,0.0,0.0,-0.0187173932790756,60.0,23.08873748779297,0.0,-1.3785920316422562e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.000111656707304,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001175799407064,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,8.68441493366845e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0001175799188786,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,0.0005577468546107,286.2076110839844,294.1499938964844,299.80926513671875,297.2718505859375,300.4057006835937,299.8058776855469,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189699745737,2.80481220471529e-08,0.0011896716896444,-0.0723625794053077,0.0,0.0,0.0,-0.0187173932790756,60.0,23.08873748779297,0.0,-1.3785920316422562e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001115093546104,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,0.0001174247663584,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,8.672953845234588e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0001174247445305,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0005570108187384,286.213134765625,294.1499938964844,299.8159484863281,297.259765625,300.3934326171875,299.8115234375,287.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881293030455,2.7864460960813644e-08,0.0011881013633683,-0.0718849748373031,0.0,0.0,0.0,-0.018626345321536,60.0,22.99701881408692,0.0,-1.3749551897035417e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001115093546104,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,0.0001174247663584,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,8.672953845234588e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0001174247445305,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0005570108187384,286.213134765625,294.1499938964844,299.8159484863281,297.259765625,300.3934326171875,299.8115234375,287.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881293030455,2.7864460960813644e-08,0.0011881013633683,-0.0718849748373031,0.0,0.0,0.0,-0.018626345321536,60.0,22.99701881408692,0.0,-1.3749551897035417e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0001113543839892,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001172615739051,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,8.660900493850932e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0001172615520772,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.000556236715056,286.2187805175781,294.1499938964844,299.8236083984375,297.247802734375,300.38153076171875,299.81817626953125,287.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864780681207,2.767131768166564e-08,0.0011864503612741,-0.0713826566934585,0.0,0.0,0.0,-0.0185305997729301,60.0,22.904170989990234,0.0,-1.3711357382817368e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0001113543839892,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001172615739051,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,8.660900493850932e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0001172615520772,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.000556236715056,286.2187805175781,294.1499938964844,299.8236083984375,297.247802734375,300.38153076171875,299.81817626953125,287.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864780681207,2.767131768166564e-08,0.0011864503612741,-0.0713826566934585,0.0,0.0,0.0,-0.0185305997729301,60.0,22.904170989990234,0.0,-1.3711357382817368e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,0.0001112734244088,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0001171763215097,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,8.654603152535856e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001171762996818,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0005558323464356,286.2216491699219,294.1499938964844,299.8277282714844,297.2418518066406,300.375732421875,299.8218688964844,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118561508134,2.7570415284117192e-08,0.0011855874909088,-0.0711202174425125,0.0,0.0,0.0,-0.0184805765748024,60.0,22.85713005065918,0.0,-1.3691423816908357e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0001111905949073,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0001170890973298,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,8.648161747260019e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,0.0001170890827779,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0005554186063818,286.2245788574219,294.1499938964844,299.8320007324219,297.23590087890625,300.3700561523437,299.8257751464844,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847325367853,2.74671894118228e-08,0.0011847050627693,-0.0708517134189605,0.0,0.0,0.0,-0.0184294041246175,60.0,22.80974578857422,0.0,-1.3671046872332226e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001110236553358,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.000116913295642,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,8.635177073301747e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.00011691328109,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0005545847234316,286.2305603027344,294.1499938964844,299.84088134765625,297.2239990234375,300.3590087890625,299.8340759277344,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829535942524,2.7259122958867014e-08,0.0011829262366518,-0.0703104734420776,0.0,0.0,0.0,-0.0183262582868337,60.0,22.71438217163086,0.0,-1.363002155585491e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001110236553358,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.000116913295642,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,8.635177073301747e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.00011691328109,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0005545847234316,286.2305603027344,294.1499938964844,299.84088134765625,297.2239990234375,300.3590087890625,299.8340759277344,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829535942524,2.7259122958867014e-08,0.0011829262366518,-0.0703104734420776,0.0,0.0,0.0,-0.0183262582868337,60.0,22.71438217163086,0.0,-1.363002155585491e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001108623328036,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0001167434165836,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,8.622629684396088e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0001167433947557,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0005537788965739,286.2366943359375,294.1499938964844,299.8500061035156,297.2120056152344,300.3484191894531,299.8428039550781,287.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812337907031,2.705806245728581e-08,0.0011812066659331,-0.0697873905301094,0.0,0.0,0.0,-0.0182265825569629,60.0,22.61905288696289,0.0,-1.3590434377874774e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001108623328036,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0001167434165836,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,8.622629684396088e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0001167433947557,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0005537788965739,286.2366943359375,294.1499938964844,299.8500061035156,297.2120056152344,300.3484191894531,299.8428039550781,287.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812337907031,2.705806245728581e-08,0.0011812066659331,-0.0697873905301094,0.0,0.0,0.0,-0.0182265825569629,60.0,22.61905288696289,0.0,-1.3590434377874774e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.000110782784759,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001166596557595,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,8.616442937636748e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0001166596339317,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0005533815710805,286.24041748046875,294.1499938964844,299.8554992675781,297.20477294921875,300.3422546386719,299.8481750488281,287.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803866364061,2.6958923982078893e-08,0.0011803597444668,-0.0695294514298439,0.0,0.0,0.0,-0.0181774385273456,60.0,22.56323432922364,0.0,-1.3570937085205514e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.0001107335992855,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001166078582173,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,8.612616511527449e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0001166078363894,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,0.0005531358765438,286.24298095703125,294.1499938964844,299.859130859375,297.1999206542969,300.3382263183594,299.85174560546875,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798624182119,2.6897616578480665e-08,0.0011798355262726,-0.0693699419498443,0.0,0.0,0.0,-0.0181470476090908,60.0,22.52671241760254,0.0,-1.3558886280407028e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001106172421714,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.000116485331091,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,8.603567403042689e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0001164853092632,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,0.0005525546730495,286.2494201660156,294.1499938964844,299.8680114746094,297.1876220703125,300.3284606933594,299.8606262207031,287.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786224786192,2.6752600135182547e-08,0.0011785957030951,-0.0689925923943519,0.0,0.0,0.0,-0.018075156956911,60.0,22.436994552612305,0.0,-1.3530403464301346e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001106172421714,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.000116485331091,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,8.603567403042689e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0001164853092632,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,0.0005525546730495,286.2494201660156,294.1499938964844,299.8680114746094,297.1876220703125,300.3284606933594,299.8606262207031,287.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786224786192,2.6752600135182547e-08,0.0011785957030951,-0.0689925923943519,0.0,0.0,0.0,-0.018075156956911,60.0,22.436994552612305,0.0,-1.3530403464301346e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
