time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0001105608826037,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0001164259811048,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,8.599183638580143e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0001164259592769,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0005522731808014,286.252685546875,294.1499938964844,299.8722839355469,297.181396484375,300.32373046875,299.8650207519531,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780217755585,2.6682355880325304e-08,0.0011779951164498,-0.0688098073005676,0.0,0.0,0.0,-0.0180403348058462,60.0,22.3927001953125,0.0,-1.3516616093056657e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.000110502638563,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001163646447821,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,8.594653627369553e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001163646302302,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0005519822589121,286.2560119628906,294.1499938964844,299.8764038085937,297.17510986328125,300.3190612792969,299.8692932128906,287.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774011654779,2.6609763281726373e-08,0.0011773746227845,-0.0686208978295326,0.0,0.0,0.0,-0.018004348501563,60.0,22.348302841186523,0.0,-1.3502376816632022e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0001103781542042,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0001162335538538,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,8.584970782976598e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001162335393019,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,0.0005513604264706,286.26275634765625,294.1499938964844,299.8840637207031,297.1622619628906,300.31005859375,299.8773498535156,287.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760746128857,2.6454610946302643e-08,0.0011760481866076,-0.0682171210646629,0.0,0.0,0.0,-0.0179274324327707,60.0,22.2584285736084,0.0,-1.3471967008626964e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0001103781542042,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0001162335538538,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,8.584970782976598e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001162335393019,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,0.0005513604264706,286.26275634765625,294.1499938964844,299.8840637207031,297.1622619628906,300.31005859375,299.8773498535156,287.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760746128857,2.6454610946302643e-08,0.0011760481866076,-0.0682171210646629,0.0,0.0,0.0,-0.0179274324327707,60.0,22.2584285736084,0.0,-1.3471967008626964e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,0.0001102426394936,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0001160908504971,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,8.574430830776691e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001160908359452,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,0.0005506835295818,286.2696228027344,294.1499938964844,299.8907470703125,297.1490783691406,300.3013916015625,299.8846130371094,287.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746308300644,2.6285718490726143e-08,0.0011746045202016,-0.0677775517106056,0.0,0.0,0.0,-0.0178437083959579,60.0,22.16667556762696,0.0,-1.3438904034046573e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,0.0001102426394936,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0001160908504971,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,8.574430830776691e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001160908359452,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,0.0005506835295818,286.2696228027344,294.1499938964844,299.8907470703125,297.1490783691406,300.3013916015625,299.8846130371094,287.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746308300644,2.6285718490726143e-08,0.0011746045202016,-0.0677775517106056,0.0,0.0,0.0,-0.0178437083959579,60.0,22.16667556762696,0.0,-1.3438904034046573e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.0001100948793464,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001159352468675,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,8.562938455725089e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0001159352323156,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.0005499454564414,286.27667236328125,294.1499938964844,299.8962097167969,297.13543701171875,300.29302978515625,299.8908386230469,287.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730561964213,2.610156357718553e-08,0.0011730301193892,-0.0672982111573219,0.0,0.0,0.0,-0.0177524164319038,60.0,22.07232666015625,0.0,-1.3402897991454665e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.0001100948793464,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001159352468675,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,8.562938455725089e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0001159352323156,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.0005499454564414,286.27667236328125,294.1499938964844,299.8962097167969,297.13543701171875,300.29302978515625,299.8908386230469,287.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730561964213,2.610156357718553e-08,0.0011730301193892,-0.0672982111573219,0.0,0.0,0.0,-0.0177524164319038,60.0,22.07232666015625,0.0,-1.3402897991454665e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0001099383734981,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0001157704391516,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,8.55076577863656e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0001157704245997,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,0.0005491636693477,286.2838439941406,294.1499938964844,299.90020751953125,297.1213684082031,300.284912109375,299.8959655761719,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713884305208,2.590651071443517e-08,0.0011713624699041,-0.0667904540896415,0.0,0.0,0.0,-0.0176557209342718,60.0,21.97557830810547,0.0,-1.336481574298887e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0001099383734981,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0001157704391516,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,8.55076577863656e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0001157704245997,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,0.0005491636693477,286.2838439941406,294.1499938964844,299.90020751953125,297.1213684082031,300.284912109375,299.8959655761719,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713884305208,2.590651071443517e-08,0.0011713624699041,-0.0667904540896415,0.0,0.0,0.0,-0.0176557209342718,60.0,21.97557830810547,0.0,-1.336481574298887e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0001098580178222,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0001156858197646,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,8.544515731045976e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0001156858052127,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0005487622693181,286.2874755859375,294.1499938964844,299.90155029296875,297.1141357421875,300.28094482421875,299.89801025390625,287.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705320794135,2.5806368597613986e-08,0.001170506235212,-0.0665297508239746,0.0,0.0,0.0,-0.0176060777157545,60.0,21.926313400268555,0.0,-1.3345284344268293e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0001097780041163,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0001156015641754,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,8.538292604498565e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0001156015496235,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.0005483626155182,286.2911376953125,294.1499938964844,299.9024658203125,297.10675048828125,300.27703857421875,299.8996276855469,287.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696794535964,2.570664747736373e-08,0.0011696537258103,-0.0662701278924942,0.0,0.0,0.0,-0.0175566431134939,60.0,21.876596450805664,0.0,-1.3325849579359788e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0001096237247111,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0001154390993178,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,8.526293095201254e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.00011543907749,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0005475919460877,286.298583984375,294.1499938964844,299.9028015136719,297.091552734375,300.26934814453125,299.9013671875,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680354364216,2.551437283671021e-08,0.0011680098250508,-0.0657695010304451,0.0,0.0,0.0,-0.0174613241106271,60.0,21.7764949798584,0.0,-1.3288415345868998e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0001096237247111,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0001154390993178,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,8.526293095201254e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.00011543907749,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0005475919460877,286.298583984375,294.1499938964844,299.9028015136719,297.091552734375,300.26934814453125,299.9013671875,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680354364216,2.551437283671021e-08,0.0011680098250508,-0.0657695010304451,0.0,0.0,0.0,-0.0174613241106271,60.0,21.7764949798584,0.0,-1.3288415345868998e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,0.000109479893581,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001152876357082,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,8.515106310369447e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0001152876211563,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0005468735471367,286.30615234375,294.1499938964844,299.90093994140625,297.0757141113281,300.26177978515625,299.9012145996094,287.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665023630484,2.533512244440317e-08,0.0011664769845083,-0.0653027445077896,0.0,0.0,0.0,-0.0173724610358476,60.0,21.67633438110352,0.0,-1.3253564645765437e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,0.000109479893581,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001152876357082,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,8.515106310369447e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0001152876211563,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0005468735471367,286.30615234375,294.1499938964844,299.90093994140625,297.0757141113281,300.26177978515625,299.9012145996094,287.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665023630484,2.533512244440317e-08,0.0011664769845083,-0.0653027445077896,0.0,0.0,0.0,-0.0173724610358476,60.0,21.67633438110352,0.0,-1.3253564645765437e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0001093927567126,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,0.0001151958786067,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,8.508328755851835e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0001151958640548,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0005464382702484,286.3113708496094,294.1499938964844,299.8982849121094,297.0645446777344,300.2567138671875,299.8999328613281,287.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655739508569,2.522652486902644e-08,0.001165548688732,-0.0650199428200721,0.0,0.0,0.0,-0.0173186268657445,60.0,21.60863304138184,0.0,-1.3232472895197136e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001093570390366,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,0.0001151582619058,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,8.50555079523474e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,0.0001151582473539,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0005462598637677,286.3138427734375,294.1499938964844,299.8966064453125,297.0592041015625,300.2543334960937,299.8988647460937,287.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651931563392,2.5182007590274225e-08,0.0011651678942143,-0.064904011785984,0.0,0.0,0.0,-0.0172965563833713,60.0,21.57713508605957,0.0,-1.322383269553029e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001092602324206,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0001150563184637,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,8.498020906699821e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.0001150563039118,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,0.0005457763327285,286.3216552734375,294.1499938964844,299.8895874023437,297.0419311523437,300.24688720703125,299.89410400390625,287.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641612509265,2.506135388102848e-08,0.0011641362216323,-0.0645897909998893,0.0,0.0,0.0,-0.0172367431223392,60.0,21.479965209960938,0.0,-1.3200425996728884e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001092602324206,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0001150563184637,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,8.498020906699821e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.0001150563039118,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,0.0005457763327285,286.3216552734375,294.1499938964844,299.8895874023437,297.0419311523437,300.24688720703125,299.89410400390625,287.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641612509265,2.506135388102848e-08,0.0011641362216323,-0.0645897909998893,0.0,0.0,0.0,-0.0172367431223392,60.0,21.479965209960938,0.0,-1.3200425996728884e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,0.0001092226448236,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001150167372543,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,8.495097426930442e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,0.0001150167227024,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0005455885548144,286.3256225585937,294.1499938964844,299.885009765625,297.0329895019531,300.2431640625,299.8907775878906,287.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637611314654,2.5014507798459817e-08,0.0011637361021712,-0.0644677802920341,0.0,0.0,0.0,-0.0172135215252637,60.0,21.432371139526367,0.0,-1.3191343839480396e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0001091951853595,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0001149878225987,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,8.49296193337068e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0001149878080468,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0005454514175653,286.32958984375,294.1499938964844,299.8796691894531,297.0238647460937,300.2394104003906,299.8867492675781,287.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634684633463,2.4980280954878253e-08,0.0011634434340521,-0.0643786415457725,0.0,0.0,0.0,-0.0171965546905994,60.0,21.385644912719727,0.0,-1.318471021249934e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001091709564207,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001149623130913,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,8.491077460348606e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,0.0001149622985394,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0005453304038383,286.3376770019531,294.1499938964844,299.8665466308594,297.00494384765625,300.2318420410156,299.876220703125,287.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632099049165,2.4950074006824252e-08,0.0011631849920377,-0.064299963414669,0.0,0.0,0.0,-0.0171815790235996,60.0,21.29536437988281,0.0,-1.3178856761442148e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001091709564207,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001149623130913,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,8.491077460348606e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,0.0001149622985394,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0005453304038383,286.3376770019531,294.1499938964844,299.8665466308594,297.00494384765625,300.2318420410156,299.876220703125,287.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632099049165,2.4950074006824252e-08,0.0011631849920377,-0.064299963414669,0.0,0.0,0.0,-0.0171815790235996,60.0,21.29536437988281,0.0,-1.3178856761442148e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0001091856101993,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001149777453974,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,8.492217602906749e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001149777308455,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0005454036290757,286.34588623046875,294.1499938964844,299.8500061035156,296.9851379394531,300.2240905761719,299.8625793457031,287.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633653193712,2.4968315415208053e-08,0.0011633404064923,-0.0643474757671356,0.0,0.0,0.0,-0.0171906203031539,60.0,21.2092399597168,0.0,-1.318239242209529e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0001091856101993,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001149777453974,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,8.492217602906749e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001149777308455,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0005454036290757,286.34588623046875,294.1499938964844,299.8500061035156,296.9851379394531,300.2240905761719,299.8625793457031,287.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633653193712,2.4968315415208053e-08,0.0011633404064923,-0.0643474757671356,0.0,0.0,0.0,-0.0171906203031539,60.0,21.2092399597168,0.0,-1.318239242209529e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001092482852982,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,0.000115043738333,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,8.49709176691249e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001150437237811,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,0.0005457166698761,286.3542175292969,294.1499938964844,299.830078125,296.96337890625,300.21612548828125,299.8456115722656,287.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640328448265,2.5046393403727052e-08,0.0011640078155323,-0.064550831913948,0.0,0.0,0.0,-0.0172293242067098,60.0,21.12715148925781,0.0,-1.319752556128151e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001092482852982,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,0.000115043738333,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,8.49709176691249e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001150437237811,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,0.0005457166698761,286.3542175292969,294.1499938964844,299.830078125,296.96337890625,300.21612548828125,299.8456115722656,287.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640328448265,2.5046393403727052e-08,0.0011640078155323,-0.064550831913948,0.0,0.0,0.0,-0.0172293242067098,60.0,21.12715148925781,0.0,-1.319752556128151e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0001093637256417,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,0.0001151652977569,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,8.506070298608392e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0001151652832049,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0005462933331727,286.3627014160156,294.1499938964844,299.80712890625,296.9388427734375,300.20782470703125,299.8253173828125,287.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652626562863,2.519022856972697e-08,0.0011652373941615,-0.064925417304039,0.0,0.0,0.0,-0.0173006281256675,60.0,21.048030853271484,0.0,-1.3225427153429337e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0001093637256417,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,0.0001151652977569,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,8.506070298608392e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0001151652832049,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0005462933331727,286.3627014160156,294.1499938964844,299.80712890625,296.9388427734375,300.20782470703125,299.8253173828125,287.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652626562863,2.519022856972697e-08,0.0011652373941615,-0.064925417304039,0.0,0.0,0.0,-0.0173006281256675,60.0,21.048030853271484,0.0,-1.3225427153429337e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0001094374529202,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,0.0001152429395006,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,8.51180448080413e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.0001152429249486,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.000546661671251,286.36700439453125,294.1499938964844,299.7945861816406,296.92559814453125,300.2035522460937,299.8141174316406,287.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660484597086,2.5282096416390232e-08,0.0011660231975838,-0.0651646628975868,0.0,0.0,0.0,-0.0173461735248565,60.0,21.0093002319336,0.0,-1.3243264618267858e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.0001095240295398,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,0.0001153341145254,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,8.518538379576057e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0001153340999735,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.0005470941541716,286.3713073730469,294.1499938964844,299.7813415527344,296.9117431640625,300.1991882324219,299.8021240234375,287.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669708183035,2.5389978119960688e-08,0.0011669454397633,-0.0654455870389938,0.0,0.0,0.0,-0.0173996519297361,60.0,20.97099876403809,0.0,-1.326422562897278e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0001097318236134,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,0.0001155529316747,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,8.534700464224443e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0001155529171228,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.000548132113181,286.3800964355469,294.1499938964844,299.7529296875,296.8822937011719,300.1900634765625,299.7756042480469,287.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169184455648,2.5648898116514832e-08,0.0011691587278619,-0.0661197677254676,0.0,0.0,0.0,-0.0175280068069696,60.0,20.89559364318848,0.0,-1.331460026676723e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0001097318236134,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,0.0001155529316747,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,8.534700464224443e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0001155529171228,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.000548132113181,286.3800964355469,294.1499938964844,299.7529296875,296.8822937011719,300.1900634765625,299.7756042480469,287.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169184455648,2.5648898116514832e-08,0.0011691587278619,-0.0661197677254676,0.0,0.0,0.0,-0.0175280068069696,60.0,20.89559364318848,0.0,-1.331460026676723e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001099678702303,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0001158014929387,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,8.55305916047655e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0001158014783868,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0005493112257681,286.38897705078125,294.1499938964844,299.7220764160156,296.85064697265625,300.1806030273437,299.7470397949219,287.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716986773535,2.5943023729269044e-08,0.0011716728331521,-0.0668855085968971,0.0,0.0,0.0,-0.0176738128066062,60.0,20.82113647460937,0.0,-1.337194106554307e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001099678702303,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0001158014929387,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,8.55305916047655e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0001158014783868,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0005493112257681,286.38897705078125,294.1499938964844,299.7220764160156,296.85064697265625,300.1806030273437,299.7470397949219,287.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716986773535,2.5943023729269044e-08,0.0011716728331521,-0.0668855085968971,0.0,0.0,0.0,-0.0176738128066062,60.0,20.82113647460937,0.0,-1.337194106554307e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0001101690577343,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0001160133542725,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,8.568707562517375e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001160133397206,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.0005503162392415,286.39581298828125,294.1499938964844,299.6971435546875,296.8252868652344,300.17303466796875,299.723388671875,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738426983356,2.6193724522727283e-08,0.0011738165048882,-0.0675381049513816,0.0,0.0,0.0,-0.0177980959415435,60.0,20.76481056213379,0.0,-1.3420911670891658e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0001102358583011,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0001160836982307,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,8.573902596253902e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001160836836788,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,0.0005506498855538,286.39801025390625,294.1499938964844,299.68902587890625,296.8170471191406,300.1705627441406,299.715576171875,287.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745542287826,2.6276959275151057e-08,0.0011745279189199,-0.067754752933979,0.0,0.0,0.0,-0.0178393572568893,60.0,20.7469539642334,0.0,-1.343719020496792e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.000110523753392,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001163868655567,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,8.596295083407313e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0001163868582807,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.000552088022232,286.4071960449219,294.1499938964844,299.6539001464844,296.7817077636719,300.15997314453125,299.68194580078125,287.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776215396821,2.6635708749722653e-08,0.0011775948805734,-0.0686884224414825,0.0,0.0,0.0,-0.0180172026157379,60.0,20.67238426208496,0.0,-1.3507465723705536e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
