time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.000110523753392,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001163868655567,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,8.596295083407313e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0001163868582807,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.000552088022232,286.4071960449219,294.1499938964844,299.6539001464844,296.7817077636719,300.15997314453125,299.68194580078125,287.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776215396821,2.6635708749722653e-08,0.0011775948805734,-0.0686884224414825,0.0,0.0,0.0,-0.0180172026157379,60.0,20.67238426208496,0.0,-1.3507465723705536e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0001106733034248,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0001165443536592,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,8.607926429249346e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001165443391073,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,0.0005528350593522,286.4118347167969,294.1499938964844,299.6356506347656,296.7634582519531,300.1545104980469,299.6644287109375,287.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792151490226,2.682206101667361e-08,0.0011791882570832,-0.0691733434796333,0.0,0.0,0.0,-0.0181095842272043,60.0,20.63479232788086,0.0,-1.3544043042656997e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.0001108253200072,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,0.0001167044320027,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,8.619749860372394e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001167044174508,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0005535944364964,286.41650390625,294.1499938964844,299.6169738769531,296.74481201171875,300.1488952636719,299.6463928222656,287.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808347189798,2.7011489933670425e-08,0.0011808077106252,-0.0696662217378616,0.0,0.0,0.0,-0.0182034913450479,60.0,20.59670639038086,0.0,-1.3581274060925352e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,0.0001111325400415,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,0.000117027950182,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,8.643644832773134e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0001170279356301,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0005551290814764,286.42596435546875,294.1499938964844,299.57843017578125,296.7065734863281,300.1371459960937,299.6088562011719,287.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841079685837,2.7394323254270613e-08,0.001184080610983,-0.0706621780991554,0.0,0.0,0.0,-0.0183932743966579,60.0,20.518705368041992,0.0,-1.36566725927878e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,0.0001111325400415,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,0.000117027950182,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,8.643644832773134e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0001170279356301,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0005551290814764,286.42596435546875,294.1499938964844,299.57843017578125,296.7065734863281,300.1371459960937,299.6088562011719,287.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841079685837,2.7394323254270613e-08,0.001184080610983,-0.0706621780991554,0.0,0.0,0.0,-0.0183932743966579,60.0,20.518705368041992,0.0,-1.36566725927878e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.0001114392289309,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001173509081127,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,8.667498332215473e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,0.0001173508935607,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.000556661048904,286.4355773925781,294.1499938964844,299.5384521484375,296.6672058105469,300.124755859375,299.569580078125,287.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873757466673,2.7776486888342333e-08,0.0011873479234054,-0.0716561824083328,0.0,0.0,0.0,-0.0185827258974313,60.0,20.437931060791016,0.0,-1.373214786326571e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.0001114392289309,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001173509081127,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,8.667498332215473e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,0.0001173508935607,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.000556661048904,286.4355773925781,294.1499938964844,299.5384521484375,296.6672058105469,300.124755859375,299.569580078125,287.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873757466673,2.7776486888342333e-08,0.0011873479234054,-0.0716561824083328,0.0,0.0,0.0,-0.0185827258974313,60.0,20.437931060791016,0.0,-1.373214786326571e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001117424326366,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0001176701916847,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,8.691080438438803e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0001176701771328,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.000558175612241,286.4453125,294.1499938964844,299.49725341796875,296.6268615722656,300.1117553710937,299.5290832519531,287.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190606271848,2.815431088265541e-08,0.0011905780993402,-0.0726386979222297,0.0,0.0,0.0,-0.0187700279057025,60.0,20.35460662841797,0.0,-1.380697085551219e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001117424326366,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0001176701916847,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,8.691080438438803e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0001176701771328,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.000558175612241,286.4453125,294.1499938964844,299.49725341796875,296.6268615722656,300.1117553710937,299.5290832519531,287.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190606271848,2.815431088265541e-08,0.0011905780993402,-0.0726386979222297,0.0,0.0,0.0,-0.0187700279057025,60.0,20.35460662841797,0.0,-1.380697085551219e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0001120372398872,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0001179806422442,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,8.714010618859902e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,0.0001179806276923,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0005596482660621,286.4552001953125,294.1499938964844,299.4550476074219,296.5858154296875,300.0980834960937,299.4873352050781,287.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937472736462,2.8521684569682293e-08,0.0011937187518924,-0.0735938400030136,0.0,0.0,0.0,-0.0189521461725235,60.0,20.26773262023925,0.0,-1.3879918014936268e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0001120372398872,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0001179806422442,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,8.714010618859902e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,0.0001179806276923,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0005596482660621,286.4552001953125,294.1499938964844,299.4550476074219,296.5858154296875,300.0980834960937,299.4873352050781,287.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937472736462,2.8521684569682293e-08,0.0011937187518924,-0.0735938400030136,0.0,0.0,0.0,-0.0189521461725235,60.0,20.26773262023925,0.0,-1.3879918014936268e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,0.0001121823079301,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.0001181334009743,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,8.725293446332216e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,0.0001181333864224,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0005603728932328,286.4601745605469,294.1499938964844,299.43359375,296.5650939941406,300.0910339355469,299.46612548828125,287.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952926870435,2.8702453747087023e-08,0.001195263932459,-0.0740637555718422,0.0,0.0,0.0,-0.0190417598932981,60.0,20.22339057922364,0.0,-1.39158828460495e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,0.0001123250985983,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0001182837659143,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,8.736398740438744e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001182837513624,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.0005610861699096,286.4652099609375,294.1499938964844,299.4119873046875,296.54425048828125,300.0838317871094,299.4446716308594,287.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968140024691,2.8880384306262386e-08,0.0011967851314693,-0.0745262429118156,0.0,0.0,0.0,-0.0191299654543399,60.0,20.178178787231445,0.0,-1.395132898096563e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0001126084171119,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0001185821165563,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,8.758435433264822e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0001185821020044,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0005625014309771,286.475341796875,294.1499938964844,299.36834716796875,296.5023193359375,300.06890869140625,299.40118408203125,287.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998327681794,2.9233444109877386e-08,0.0011998035479336,-0.075443796813488,0.0,0.0,0.0,-0.0193049889057874,60.0,20.086009979248047,0.0,-1.402179492515643e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0001126084171119,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0001185821165563,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,8.758435433264822e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0001185821020044,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0005625014309771,286.475341796875,294.1499938964844,299.36834716796875,296.5023193359375,300.06890869140625,299.40118408203125,287.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998327681794,2.9233444109877386e-08,0.0011998035479336,-0.075443796813488,0.0,0.0,0.0,-0.0193049889057874,60.0,20.086009979248047,0.0,-1.402179492515643e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0001128949879785,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0001188838868984,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,8.78072387422435e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001188838723464,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0005639328737743,286.4856262207031,294.1499938964844,299.32427978515625,296.4602966308594,300.0533142089844,299.35711669921875,287.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028857599943,2.959054334894517e-08,0.0012028560740873,-0.0763716623187065,0.0,0.0,0.0,-0.0194820147007703,60.0,19.99277114868164,0.0,-1.4093247102664466e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0001128949879785,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0001188838868984,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,8.78072387422435e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001188838723464,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0005639328737743,286.4856262207031,294.1499938964844,299.32427978515625,296.4602966308594,300.0533142089844,299.35711669921875,287.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028857599943,2.959054334894517e-08,0.0012028560740873,-0.0763716623187065,0.0,0.0,0.0,-0.0194820147007703,60.0,19.99277114868164,0.0,-1.4093247102664466e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0001131431563408,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.000119145217468,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,8.800025534583256e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,0.0001191452029161,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0005651725805364,286.4943542480469,294.1499938964844,299.2870788574219,296.425048828125,300.0397644042969,299.31982421875,287.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205529551953,2.989979819290056e-08,0.0012054996332153,-0.0771750509738922,0.0,0.0,0.0,-0.0196353197097778,60.0,19.9144229888916,0.0,-1.4155273220239908e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001131929748225,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,0.0001191976843983,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,8.80390070960857e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,0.0001191976698464,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,0.0005654214182868,286.4960327148437,294.1499938964844,299.27996826171875,296.4183349609375,300.0371398925781,299.31268310546875,287.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060602894052,2.996188541715128e-08,0.0012060303706675,-0.0773363262414932,0.0,0.0,0.0,-0.0196660980582237,60.0,19.899673461914062,0.0,-1.4167741824167024e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,0.0001135162819991,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.000119538141007,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,8.829047146718949e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,0.0001195381337311,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,0.0005670364480465,286.5065612792969,294.1499938964844,299.23565673828125,296.3766784667969,300.0202941894531,299.26806640625,287.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095050187781,3.036477735918197e-08,0.0012094747507944,-0.0783827155828476,0.0,0.0,0.0,-0.0198658257722854,60.0,19.80894470214844,0.0,-1.4248787749693292e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,0.0001135162819991,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.000119538141007,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,8.829047146718949e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,0.0001195381337311,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,0.0005670364480465,286.5065612792969,294.1499938964844,299.23565673828125,296.3766784667969,300.0202941894531,299.26806640625,287.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095050187781,3.036477735918197e-08,0.0012094747507944,-0.0783827155828476,0.0,0.0,0.0,-0.0198658257722854,60.0,19.80894470214844,0.0,-1.4248787749693292e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0001136888822657,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569396972656,0.0,0.0,0.0001197198944282,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,8.842470560921356e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,0.0001197198798763,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.00056789861992,286.5118713378906,294.1499938964844,299.21356201171875,296.35601806640625,300.0116271972656,299.2457275390625,287.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211344031617,3.0579858645296554e-08,0.0012113134143874,-0.0789412260055542,0.0,0.0,0.0,-0.0199724491685628,60.0,19.76494026184082,0.0,-1.4292147909600317e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001138578954851,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0001198978716274,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,8.855616033542901e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0001198978643515,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0005687428638339,286.5172424316406,294.1499938964844,299.1915588378906,296.3354797363281,300.0028076171875,299.22344970703125,287.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131449766457,3.079047772303056e-08,0.0012131141265854,-0.079488068819046,0.0,0.0,0.0,-0.0200768616050481,60.0,19.721349716186523,0.0,-1.4334671050164618e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001141896427725,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0001202472194563,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,8.88141876203008e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,0.0001202472049044,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,0.0005704000359401,286.52801513671875,294.1499938964844,299.1478271484375,296.2950134277344,299.9847106933594,299.1791076660156,287.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166796950623,3.120389280297786e-08,0.001216648495756,-0.0805612504482269,0.0,0.0,0.0,-0.0202818047255277,60.0,19.634878158569336,0.0,-1.4418323246445652e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001141896427725,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0001202472194563,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,8.88141876203008e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,0.0001202472049044,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,0.0005704000359401,286.52801513671875,294.1499938964844,299.1478271484375,296.2950134277344,299.9847106933594,299.1791076660156,287.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166796950623,3.120389280297786e-08,0.001216648495756,-0.0805612504482269,0.0,0.0,0.0,-0.0202818047255277,60.0,19.634878158569336,0.0,-1.4418323246445652e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0001145125133916,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0001205872176797,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,8.906531002139673e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0001205872031277,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0005720128538087,286.5389709472656,294.1499938964844,299.10467529296875,296.2554016113281,299.9659729003906,299.1352844238281,287.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201197678223,3.16062411798157e-08,0.0012200882192701,-0.0816054493188858,0.0,0.0,0.0,-0.020481264218688,60.0,19.549161911010746,0.0,-1.4499970291126374e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0001145125133916,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0001205872176797,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,8.906531002139673e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0001205872031277,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0005720128538087,286.5389709472656,294.1499938964844,299.10467529296875,296.2554016113281,299.9659729003906,299.1352844238281,287.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201197678223,3.16062411798157e-08,0.0012200882192701,-0.0816054493188858,0.0,0.0,0.0,-0.020481264218688,60.0,19.549161911010746,0.0,-1.4499970291126374e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001148251249105,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.000120916411106,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48809814453125,0.0,0.0,8.93084506969899e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.00012091640383,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.000573574390728,286.5500183105469,294.1499938964844,299.0623474121094,296.2168884277344,299.9467163085937,299.092041015625,287.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234506430104,3.1995813998264566e-08,0.0012234186287969,-0.0826162323355674,0.0,0.0,0.0,-0.0206743888556957,60.0,19.463979721069336,0.0,-1.4579244123069657e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001148251249105,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.000120916411106,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48809814453125,0.0,0.0,8.93084506969899e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.00012091640383,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.000573574390728,286.5500183105469,294.1499938964844,299.0623474121094,296.2168884277344,299.9467163085937,299.092041015625,287.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234506430104,3.1995813998264566e-08,0.0012234186287969,-0.0826162323355674,0.0,0.0,0.0,-0.0206743888556957,60.0,19.463979721069336,0.0,-1.4579244123069657e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.000115123730211,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0001212308561662,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,8.954069926403463e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0001212308488902,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.0005750660202465,286.56121826171875,294.1499938964844,299.0209655761719,296.1796875,299.92694091796875,299.0497741699219,287.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266320409253,3.2367932334409495e-08,0.0012265996774658,-0.0835814997553825,0.0,0.0,0.0,-0.0208588577806949,60.0,19.379514694213867,0.0,-1.4655165614385626e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.000115123730211,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0001212308561662,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,8.954069926403463e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0001212308488902,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.0005750660202465,286.56121826171875,294.1499938964844,299.0209655761719,296.1796875,299.92694091796875,299.0497741699219,287.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266320409253,3.2367932334409495e-08,0.0012265996774658,-0.0835814997553825,0.0,0.0,0.0,-0.0208588577806949,60.0,19.379514694213867,0.0,-1.4655165614385626e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0001152685072156,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.000121383316582,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,8.965330926002935e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,0.0001213833093061,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0005757892504334,286.5668334960937,294.1499938964844,299.000732421875,296.16162109375,299.9168701171875,299.0289611816406,287.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281743111088,3.254835334587369e-08,0.0012281417148187,-0.0840494334697723,0.0,0.0,0.0,-0.0209482982754707,60.0,19.33759307861328,0.0,-1.469204846671346e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.0001154085257439,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0001215307638631,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,8.976220851764083e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0001215307493112,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,0.0005764886736869,286.572509765625,294.1499938964844,298.9808044433594,296.1439819335937,299.9066467285156,299.0084533691406,287.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229666173458,3.27228413254943e-08,0.0012296334607526,-0.0845019221305847,0.0,0.0,0.0,-0.0210347976535558,60.0,19.2959213256836,0.0,-1.4727761765698233e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001156734651885,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.0001218097531818,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,8.996827091323212e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0001218097386299,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0005778120830655,286.5839233398437,294.1499938964844,298.9420471191406,296.1099548339844,299.88592529296875,298.9686889648437,287.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232489128597,3.3053002113092595e-08,0.0012324560666456,-0.0853579640388488,0.0,0.0,0.0,-0.0211984682828187,60.0,19.21372032165528,0.0,-1.4795453751048626e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001156734651885,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.0001218097531818,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,8.996827091323212e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0001218097386299,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0005778120830655,286.5839233398437,294.1499938964844,298.9420471191406,296.1099548339844,299.88592529296875,298.9686889648437,287.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232489128597,3.3053002113092595e-08,0.0012324560666456,-0.0853579640388488,0.0,0.0,0.0,-0.0211984682828187,60.0,19.21372032165528,0.0,-1.4795453751048626e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0001159233797807,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,0.0001220729318447,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,9.016264812089504e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0001220729172928,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0005790604627691,286.595458984375,294.1499938964844,298.9048767089844,296.077880859375,299.86480712890625,298.9301452636719,287.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351522454991,3.336444720503096e-08,0.0012351188343018,-0.0861653238534927,0.0,0.0,0.0,-0.0213528648018836,60.0,19.132797241210938,0.0,-1.4859452335258538e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0001159233797807,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,0.0001220729318447,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,9.016264812089504e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0001220729172928,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0005790604627691,286.595458984375,294.1499938964844,298.9048767089844,296.077880859375,299.86480712890625,298.9301452636719,287.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351522454991,3.336444720503096e-08,0.0012351188343018,-0.0861653238534927,0.0,0.0,0.0,-0.0213528648018836,60.0,19.132797241210938,0.0,-1.4859452335258538e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001161319523816,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.0001222925639012,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,9.032487287186086e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,0.0001222925493493,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0005801023798994,286.6061706542969,294.1499938964844,298.87225341796875,296.0502014160156,299.84503173828125,298.8963928222656,287.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373741483315,3.3624370843199365e-08,0.0012373405043035,-0.0868389904499054,0.0,0.0,0.0,-0.0214817151427268,60.0,19.06007957458496,0.0,-1.491296899303052e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,0.0001161489344667,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,0.000122310448205,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,9.03380787349306e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001223104336531,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,0.0005801871884614,286.60711669921875,294.1499938964844,298.8695068359375,296.0478820800781,299.8432922363281,298.8935546875,287.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375550577417,3.3645523700442936e-08,0.0012375214137136,-0.0868938192725181,0.0,0.0,0.0,-0.021492201834917,60.0,19.05387115478516,0.0,-1.4917328883257144e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
