time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,0.0001163562992587,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.000122528814245,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,9.04993648873642e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,0.0001225287996931,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0005812229937873,286.6188659667969,294.1499938964844,298.83612060546875,296.02020263671875,299.8215026855469,298.8586120605469,287.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397647369652,3.3903944540725206e-08,0.0012397308601066,-0.087563470005989,0.0,0.0,0.0,-0.0216203108429908,60.0,18.97683334350586,0.0,-1.497063948363575e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,0.0001163562992587,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.000122528814245,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,9.04993648873642e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,0.0001225287996931,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0005812229937873,286.6188659667969,294.1499938964844,298.83612060546875,296.02020263671875,299.8215026855469,298.8586120605469,287.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397647369652,3.3903944540725206e-08,0.0012397308601066,-0.087563470005989,0.0,0.0,0.0,-0.0216203108429908,60.0,18.97683334350586,0.0,-1.497063948363575e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,0.0001164500354207,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,0.000122627519886,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,9.057226998265833e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.000122627519886,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,0.0005816912744194,286.624755859375,294.1499938964844,298.8202514648437,296.0072937011719,299.8105163574219,298.84197998046875,288.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407629983499,3.4020757766484166e-08,0.0012407290050759,-0.0878661349415779,0.0,0.0,0.0,-0.0216782167553901,60.0,18.93925094604492,0.0,-1.4994768093856694e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.000116537863505,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,0.0001227200118592,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,9.06405839486979e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,0.0001227199973072,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,0.0005821299855597,286.6307067871094,294.1499938964844,298.8049621582031,295.9950256347656,299.7994689941406,298.825927734375,288.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416987447068,3.4130202664073295e-08,0.0012416646350175,-0.088149681687355,0.0,0.0,0.0,-0.0217324718832969,60.0,18.90235710144043,0.0,-1.5017391774563293e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.0001166941292467,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001228845649166,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,9.07621215446852e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001228845503646,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,0.0005829105502925,286.6426696777344,294.1499938964844,298.77618408203125,295.9725952148437,299.7772521972656,298.7956237792969,288.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433639494702,3.4324941111663065e-08,0.0012433296069502,-0.0886541604995727,0.0,0.0,0.0,-0.0218290109187364,60.0,18.83091926574707,0.0,-1.5057690916364669e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.0001166941292467,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001228845649166,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,9.07621215446852e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001228845503646,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,0.0005829105502925,286.6426696777344,294.1499938964844,298.77618408203125,295.9725952148437,299.7772521972656,298.7956237792969,288.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433639494702,3.4324941111663065e-08,0.0012433296069502,-0.0886541604995727,0.0,0.0,0.0,-0.0218290109187364,60.0,18.83091926574707,0.0,-1.5057690916364669e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001168295930256,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0001230272173415,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,9.08674846868962e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0001230272027896,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,0.0005835872725583,286.6546936035156,294.1499938964844,298.75,295.9530639648437,299.7549133300781,298.767822265625,288.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448072666302,3.449374474939759e-08,0.0012447728076949,-0.0890914052724838,0.0,0.0,0.0,-0.0219126939773559,60.0,18.76304817199707,0.0,-1.509266525090425e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001168295930256,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0001230272173415,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,9.08674846868962e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0001230272027896,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,0.0005835872725583,286.6546936035156,294.1499938964844,298.75,295.9530639648437,299.7549133300781,298.767822265625,288.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448072666302,3.449374474939759e-08,0.0012447728076949,-0.0890914052724838,0.0,0.0,0.0,-0.0219126939773559,60.0,18.76304817199707,0.0,-1.509266525090425e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.0001169544411823,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001231586793437,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,9.09645896172151e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,0.0001231586793437,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.0005842109094373,286.6668395996094,294.1499938964844,298.7276306152344,295.9375915527344,299.7325439453125,298.7430419921875,288.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461368460208,3.46493287395333e-08,0.0012461021542549,-0.0894943550229072,0.0,0.0,0.0,-0.0219898167997598,60.0,18.70065689086914,0.0,-1.512493810196247e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.0001169544411823,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001231586793437,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,9.09645896172151e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,0.0001231586793437,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.0005842109094373,286.6668395996094,294.1499938964844,298.7276306152344,295.9375915527344,299.7325439453125,298.7430419921875,288.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461368460208,3.46493287395333e-08,0.0012461021542549,-0.0894943550229072,0.0,0.0,0.0,-0.0219898167997598,60.0,18.70065689086914,0.0,-1.512493810196247e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,0.0001171023977803,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,0.0001233144867001,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,9.10796588868834e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0001233144721481,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.000584949972108,286.6790466308594,294.1499938964844,298.7098693847656,295.9269714355469,299.7102355957031,298.7227783203125,288.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477133423089,3.4833700368608334e-08,0.0012476784177124,-0.0899718105792999,0.0,0.0,0.0,-0.0220812167972326,60.0,18.650693893432617,0.0,-1.516322498673617e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,0.0001171023977803,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,0.0001233144867001,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,9.10796588868834e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0001233144721481,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.000584949972108,286.6790466308594,294.1499938964844,298.7098693847656,295.9269714355469,299.7102355957031,298.7227783203125,288.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477133423089,3.4833700368608334e-08,0.0012476784177124,-0.0899718105792999,0.0,0.0,0.0,-0.0220812167972326,60.0,18.650693893432617,0.0,-1.516322498673617e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0001171824769699,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.0001233988150488,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,9.114194108406082e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001233988004969,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,0.0005853499751538,286.6852111816406,294.1499938964844,298.70263671875,295.9233703613281,299.6991271972656,298.7141418457031,288.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485667830333,3.493349254313216e-08,0.0012485318584367,-0.0902302116155624,0.0,0.0,0.0,-0.0221306886523962,60.0,18.63011932373047,0.0,-1.5183968571363948e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,0.0001172669653897,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0001234877854585,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,9.120765753323212e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.0001234877709066,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.000585772038903,286.6913757324219,294.1499938964844,298.6964111328125,295.9208984375,299.6880798339844,298.7065734863281,288.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494669063016,3.503878431843077e-08,0.0012494318652898,-0.090502843260765,0.0,0.0,0.0,-0.0221828855574131,60.0,18.61276054382324,0.0,-1.520587176173649e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,0.0001174472854472,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0001236776734003,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,9.134790889220312e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001236776588484,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0005866728024557,286.7037658691406,294.1499938964844,298.6869506835937,295.9190673828125,299.6661682128906,298.6944274902344,288.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513876426964,3.526350056404226e-08,0.0012513523688539,-0.0910846069455146,0.0,0.0,0.0,-0.0222942810505628,60.0,18.58736991882324,0.0,-1.525266810631365e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,0.0001174472854472,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0001236776734003,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,9.134790889220312e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001236776588484,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0005866728024557,286.7037658691406,294.1499938964844,298.6869506835937,295.9190673828125,299.6661682128906,298.6944274902344,288.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513876426964,3.526350056404226e-08,0.0012513523688539,-0.0910846069455146,0.0,0.0,0.0,-0.0222942810505628,60.0,18.58736991882324,0.0,-1.525266810631365e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,0.0001176409714389,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0001238816330442,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,9.149855031864718e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208190917969,0.0,0.0,0.0001238816184923,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,0.0005876403301954,286.7162780761719,294.1499938964844,298.6810913085937,295.9211730957031,299.6445617675781,298.68621826171875,288.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534512206912,3.5504871931379967e-08,0.001253415714018,-0.0917094051837921,0.0,0.0,0.0,-0.0224139373749494,60.0,18.574268341064453,0.0,-1.5303012901313198e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,0.0001176409714389,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0001238816330442,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,9.149855031864718e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208190917969,0.0,0.0,0.0001238816184923,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,0.0005876403301954,286.7162780761719,294.1499938964844,298.6810913085937,295.9211730957031,299.6445617675781,298.68621826171875,288.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534512206912,3.5504871931379967e-08,0.001253415714018,-0.0917094051837921,0.0,0.0,0.0,-0.0224139373749494,60.0,18.574268341064453,0.0,-1.5303012901313198e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316223144531,0.0,0.0,0.0001178453603642,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001240968558704,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,9.165752271655948e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001240968558704,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0005886612343601,286.7288513183594,294.1499938964844,298.6785583496094,295.9269104003906,299.62335205078125,298.6814880371094,288.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556287692859,3.5759580185867896e-08,0.0012555930297821,-0.0923686102032661,0.0,0.0,0.0,-0.0225402042269706,60.0,18.572473526000977,0.0,-1.535622971005069e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316223144531,0.0,0.0,0.0001178453603642,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001240968558704,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,9.165752271655948e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001240968558704,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0005886612343601,286.7288513183594,294.1499938964844,298.6785583496094,295.9269104003906,299.62335205078125,298.6814880371094,288.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556287692859,3.5759580185867896e-08,0.0012555930297821,-0.0923686102032661,0.0,0.0,0.0,-0.0225402042269706,60.0,18.572473526000977,0.0,-1.535622971005069e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.000118057738291,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,0.0001243205042555,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,9.182270150631666e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0001243204897036,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417541503906,0.0,0.0,0.0005897221853956,286.7414855957031,294.1499938964844,298.67901611328125,295.9360046386719,299.6024169921875,298.67926025390625,288.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024257354938534e-08,0.0012578554451465,-0.0930534824728965,0.0,0.0,0.0,-0.0226714108139276,60.0,18.5783920288086,0.0,-1.5411626463901484e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.000118057738291,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,0.0001243205042555,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,9.182270150631666e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0001243204897036,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417541503906,0.0,0.0,0.0005897221853956,286.7414855957031,294.1499938964844,298.67901611328125,295.9360046386719,299.6024169921875,298.67926025390625,288.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024257354938534e-08,0.0012578554451465,-0.0930534824728965,0.0,0.0,0.0,-0.0226714108139276,60.0,18.5783920288086,0.0,-1.5411626463901484e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001181668558274,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,0.0001244354061782,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,9.19075682759285e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0001244354061782,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0005902672419324,286.74786376953125,294.1499938964844,298.68023681640625,295.94171142578125,299.5921936035156,298.6799011230469,288.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590540573,3.6160237470994616e-08,0.0012590179685503,-0.0934052914381027,0.0,0.0,0.0,-0.0227388218045234,60.0,18.58723258972168,0.0,-1.5440126333032822e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0001182767737191,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001245511521119,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,9.199306077789517e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,0.0001245511521119,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,0.0005908162565901,286.7542724609375,294.1499938964844,298.6820983886719,295.9481506347656,299.5821228027344,298.6810913085937,288.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602251954376,3.629721945230813e-08,0.0012601889902725,-0.0937596708536148,0.0,0.0,0.0,-0.0228067282587289,60.0,18.598073959350582,0.0,-1.5468862102352432e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0001184979846584,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.0001247840991709,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.216511534759776e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001247840991709,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0005919212708249,286.7671203613281,294.1499938964844,298.6875,295.9630126953125,299.5623779296875,298.6851806640625,288.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262582023628,3.6572902928355695e-08,0.001262545469217,-0.0944727510213851,0.0,0.0,0.0,-0.0229433923959732,60.0,18.62552833557129,0.0,-1.5526775598573297e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0001184979846584,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.0001247840991709,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.216511534759776e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001247840991709,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0005919212708249,286.7671203613281,294.1499938964844,298.6875,295.9630126953125,299.5623779296875,298.6851806640625,288.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262582023628,3.6572902928355695e-08,0.001262545469217,-0.0944727510213851,0.0,0.0,0.0,-0.0229433923959732,60.0,18.62552833557129,0.0,-1.5526775598573297e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.000118720177852,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,0.0001250180794158,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,9.233793389284985e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,0.0001250180794158,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0005930311745032,286.7800598144531,294.1499938964844,298.69488525390625,295.9803466796875,299.5431823730469,298.6912841796875,288.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649493291974,3.684980853790877e-08,0.0012649125419557,-0.0951888486742973,0.0,0.0,0.0,-0.0230806618928909,60.0,18.66001510620117,0.0,-1.5585054313760338e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.000118720177852,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,0.0001250180794158,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,9.233793389284985e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,0.0001250180794158,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0005930311745032,286.7800598144531,294.1499938964844,298.69488525390625,295.9803466796875,299.5431823730469,298.6912841796875,288.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649493291974,3.684980853790877e-08,0.0012649125419557,-0.0951888486742973,0.0,0.0,0.0,-0.0230806618928909,60.0,18.66001510620117,0.0,-1.5585054313760338e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001189401518786,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,0.0001252497313544,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,9.250902803614736e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0001252497168025,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,0.0005941300187259,286.7930603027344,294.1499938964844,298.70391845703125,295.9997863769531,299.5245666503906,298.69921875,288.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672931188717,3.712395724164708e-08,0.001267255982384,-0.0958976820111274,0.0,0.0,0.0,-0.0232165660709142,60.0,18.700851440429688,0.0,-1.5642859807485365e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001189401518786,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,0.0001252497313544,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,9.250902803614736e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0001252497168025,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,0.0005941300187259,286.7930603027344,294.1499938964844,298.70391845703125,295.9997863769531,299.5245666503906,298.69921875,288.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672931188717,3.712395724164708e-08,0.001267255982384,-0.0958976820111274,0.0,0.0,0.0,-0.0232165660709142,60.0,18.700851440429688,0.0,-1.5642859807485365e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0001191553092212,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.0001254763046745,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.267636778531596e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.0001254762901226,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,0.0005952048231847,286.80615234375,294.1499938964844,298.7142944335937,296.0210876464844,299.5065612792969,298.70867919921875,288.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695854529738,3.739209475384087e-08,0.0012695480836555,-0.0965908393263816,0.0,0.0,0.0,-0.0233494900166988,60.0,18.747154235839844,0.0,-1.569950285329469e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0001191553092212,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.0001254763046745,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.267636778531596e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.0001254762901226,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,0.0005952048231847,286.80615234375,294.1499938964844,298.7142944335937,296.0210876464844,299.5065612792969,298.70867919921875,288.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695854529738,3.739209475384087e-08,0.0012695480836555,-0.0965908393263816,0.0,0.0,0.0,-0.0233494900166988,60.0,18.747154235839844,0.0,-1.569950285329469e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,0.000119260221254,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.000125586768263,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,9.275796764995904e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.000125586768263,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,0.0005957288667559,286.812744140625,294.1499938964844,298.7198486328125,296.0323181152344,299.497802734375,298.7139587402344,288.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270702923648,3.75228381699344e-08,0.0012706654379144,-0.0969287753105163,0.0,0.0,0.0,-0.0234143007546663,60.0,18.772235870361328,0.0,-1.5727157176570472e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,0.0001193628049804,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,0.0001256948016816,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,9.283775580115616e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001256948016816,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0005962413270026,286.8193359375,294.1499938964844,298.72564697265625,296.0438842773437,299.4891967773437,298.7194519042969,288.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717959471046,3.76506896770934e-08,0.0012717583449557,-0.0972592011094093,0.0,0.0,0.0,-0.0234776809811592,60.0,18.798246383666992,0.0,-1.5754224591546517e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.000119560114399,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0001259025739273,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,9.29912130231969e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,0.0001259025739273,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,0.0005972268991172,286.83258056640625,294.1499938964844,298.7376403808594,296.06793212890625,299.4724426269531,298.7309265136719,288.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738984078168,3.7896580096230537e-08,0.0012738604564219,-0.0978946089744567,0.0,0.0,0.0,-0.0235995780676603,60.0,18.85221672058105,0.0,-1.580634716447094e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.000119560114399,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0001259025739273,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,9.29912130231969e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,0.0001259025739273,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,0.0005972268991172,286.83258056640625,294.1499938964844,298.7376403808594,296.06793212890625,299.4724426269531,298.7309265136719,288.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738984078168,3.7896580096230537e-08,0.0012738604564219,-0.0978946089744567,0.0,0.0,0.0,-0.0235995780676603,60.0,18.85221672058105,0.0,-1.580634716447094e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.0001197442252305,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0001260964490938,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,9.313441114500164e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,0.0001260964490938,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,0.0005981465801596,286.84588623046875,294.1499938964844,298.75,296.0929260253906,299.4562683105469,298.7430114746094,288.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758600059896,3.8126032109175874e-08,0.0012758218217641,-0.0984874367713928,0.0,0.0,0.0,-0.0237133242189884,60.0,18.908483505249023,0.0,-1.585506339552012e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.0001197442252305,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0001260964490938,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,9.313441114500164e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,0.0001260964490938,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,0.0005981465801596,286.84588623046875,294.1499938964844,298.75,296.0929260253906,299.4562683105469,298.7430114746094,288.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758600059896,3.8126032109175874e-08,0.0012758218217641,-0.0984874367713928,0.0,0.0,0.0,-0.0237133242189884,60.0,18.908483505249023,0.0,-1.585506339552012e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,0.0001199126490973,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001262738223886,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,9.326541476184502e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398376464844,0.0,0.0,0.0001262738078366,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0005989879136905,286.8592834472656,294.1499938964844,298.7623596191406,296.1185302734375,299.44073486328125,298.7552795410156,288.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776544317603,3.833593353874677e-08,0.0012776161311194,-0.0990296602249145,0.0,0.0,0.0,-0.023817379027605,60.0,18.96590805053711,0.0,-1.589969258475321e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
