time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,0.0001199126490973,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001262738223886,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,9.326541476184502e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398376464844,0.0,0.0,0.0001262738078366,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0005989879136905,286.8592834472656,294.1499938964844,298.7623596191406,296.1185302734375,299.44073486328125,298.7552795410156,288.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776544317603,3.833593353874677e-08,0.0012776161311194,-0.0990296602249145,0.0,0.0,0.0,-0.023817379027605,60.0,18.96590805053711,0.0,-1.589969258475321e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,0.0001200625847559,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,0.0001264316961169,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,9.338202653452754e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001264316961169,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0005997368716634,286.87274169921875,294.1499938964844,298.7743530273437,296.1444396972656,299.4258117675781,298.76739501953125,288.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792518828064,3.852278140925591e-08,0.0012792133493348,-0.0995122641324997,0.0,0.0,0.0,-0.023910004645586,60.0,19.023277282714844,0.0,-1.593947445144295e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,0.0001200625847559,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,0.0001264316961169,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,9.338202653452754e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001264316961169,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0005997368716634,286.87274169921875,294.1499938964844,298.7743530273437,296.1444396972656,299.4258117675781,298.76739501953125,288.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792518828064,3.852278140925591e-08,0.0012792133493348,-0.0995122641324997,0.0,0.0,0.0,-0.023910004645586,60.0,19.023277282714844,0.0,-1.593947445144295e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,0.0001201286868308,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,0.0001265013124793,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,9.343343845102936e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569274902344,0.0,0.0,0.0001265012979274,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,0.0006000670837238,286.8794860839844,294.1499938964844,298.7801513671875,296.1574401855469,299.4185791015625,298.7732849121094,288.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799558462575,3.860516528675362e-08,0.0012799171963706,-0.0997250229120254,0.0,0.0,0.0,-0.0239508431404829,60.0,19.05153083801269,0.0,-1.5957030541358108e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0001201897975988,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0001265656610485,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,9.348097228212282e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0001265656610485,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0006003723246976,286.8862609863281,294.1499938964844,298.78570556640625,296.1703796386719,299.4114990234375,298.7790222167969,288.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806066079065,3.868132125717239e-08,0.0012805679580196,-0.0999216958880424,0.0,0.0,0.0,-0.0239885952323675,60.0,19.079345703125,0.0,-1.59732678639557e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,0.0001202958810608,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,0.0001266773761017,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,9.356348164146766e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.0001266773615498,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0006009022472426,286.8998107910156,294.1499938964844,298.79608154296875,296.196044921875,299.3976745605469,298.7899169921875,288.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817376991733,3.881352483858792e-08,0.0012816988164559,-0.1002630740404129,0.0,0.0,0.0,-0.0240541361272335,60.0,19.13318634033203,0.0,-1.600147356839443e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,0.0001202958810608,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,0.0001266773761017,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,9.356348164146766e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.0001266773615498,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0006009022472426,286.8998107910156,294.1499938964844,298.79608154296875,296.196044921875,299.3976745605469,298.7899169921875,288.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817376991733,3.881352483858792e-08,0.0012816988164559,-0.1002630740404129,0.0,0.0,0.0,-0.0240541361272335,60.0,19.13318634033203,0.0,-1.600147356839443e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,0.0001203732317662,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,0.0001267588231712,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,9.362363925902172e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0001267588231712,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.785888671875,0.0,0.0,0.0006012886296957,286.9134521484375,294.1499938964844,298.8051147460937,296.2210998535156,299.38433837890625,298.7995910644531,288.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825616868212,3.890991706612113e-08,0.0012825228041037,-0.1005119606852531,0.0,0.0,0.0,-0.0241019204258918,60.0,19.18305397033692,0.0,-1.602205514927846e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,0.0001203732317662,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,0.0001267588231712,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,9.362363925902172e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0001267588231712,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.785888671875,0.0,0.0,0.0006012886296957,286.9134521484375,294.1499938964844,298.8051147460937,296.2210998535156,299.38433837890625,298.7995910644531,288.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825616868212,3.890991706612113e-08,0.0012825228041037,-0.1005119606852531,0.0,0.0,0.0,-0.0241019204258918,60.0,19.18305397033692,0.0,-1.602205514927846e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,0.0001204219224746,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,0.0001268101041205,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,9.366151061840355e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973937988281,0.0,0.0,0.0001268100895686,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0006015318795107,286.9270935058594,294.1499938964844,298.8125,296.2452697753906,299.3714904785156,298.8078308105469,288.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830804334953,3.897058320490032e-08,0.0012830414343625,-0.1006685942411422,0.0,0.0,0.0,-0.0241319946944713,60.0,19.228172302246094,0.0,-1.6035015448778722e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,0.0001204219224746,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,0.0001268101041205,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,9.366151061840355e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973937988281,0.0,0.0,0.0001268100895686,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0006015318795107,286.9270935058594,294.1499938964844,298.8125,296.2452697753906,299.3714904785156,298.8078308105469,288.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830804334953,3.897058320490032e-08,0.0012830414343625,-0.1006685942411422,0.0,0.0,0.0,-0.0241319946944713,60.0,19.228172302246094,0.0,-1.6035015448778722e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.0001204379004775,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089904785156,0.0,0.0,0.0001268269261345,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,9.367393795400858e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,0.0001268269261345,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,0.0006016116822138,286.9408264160156,294.1499938964844,298.8179016113281,296.2682189941406,299.35906982421875,298.81427001953125,288.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832506326958,3.899048905964264e-08,0.001283211633563,-0.1007199883460998,0.0,0.0,0.0,-0.0241418629884719,60.0,19.267059326171875,0.0,-1.6039270178680456e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.0001204379004775,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089904785156,0.0,0.0,0.0001268269261345,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,9.367393795400858e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,0.0001268269261345,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,0.0006016116822138,286.9408264160156,294.1499938964844,298.8179016113281,296.2682189941406,299.35906982421875,298.81427001953125,288.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832506326958,3.899048905964264e-08,0.001283211633563,-0.1007199883460998,0.0,0.0,0.0,-0.0241418629884719,60.0,19.267059326171875,0.0,-1.6039270178680456e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,0.0001204306754516,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0001268193154828,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,9.366831363877282e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,0.0001268193154828,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.000601575593464,286.9476928710937,294.1499938964844,298.8197631835937,296.2791442871094,299.3529968261719,298.8165283203125,288.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831732165068,3.8981472272325846e-08,0.001283134217374,-0.1006967052817344,0.0,0.0,0.0,-0.0241373907774686,60.0,19.28328323364257,0.0,-1.6037343186781072e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212280273437,0.0,0.0,0.0001204165455419,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,0.0001268044434254,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.36573269427754e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82086181640625,0.0,0.0,0.0001268044288735,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,0.000601505045779,286.9545593261719,294.1499938964844,298.82098388671875,296.2896728515625,299.3470153808594,298.8183288574219,288.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830219930037,3.8963854365192674e-08,0.0012829829938709,-0.1006512194871902,0.0,0.0,0.0,-0.0241286531090736,60.0,19.2978744506836,0.0,-1.603357873136702e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.000120361764857,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,0.0001267467450816,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333435058594,0.0,0.0,9.361471893498674e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001267467450816,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,0.000601231411565,286.96832275390625,294.1499938964844,298.8214416503906,296.3092956542969,299.3352355957031,298.8202514648437,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282439334318,3.889556055014509e-08,0.0012824004516005,-0.1004748940467834,0.0,0.0,0.0,-0.0240948051214218,60.0,19.3210563659668,0.0,-1.601898986791639e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.000120361764857,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,0.0001267467450816,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333435058594,0.0,0.0,9.361471893498674e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001267467450816,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,0.000601231411565,286.96832275390625,294.1499938964844,298.8214416503906,296.3092956542969,299.3352355957031,298.8202514648437,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282439334318,3.889556055014509e-08,0.0012824004516005,-0.1004748940467834,0.0,0.0,0.0,-0.0240948051214218,60.0,19.3210563659668,0.0,-1.601898986791639e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.0001202674829983,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0001266474719159,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,9.3541391834151e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.000126647457364,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0006007604533806,286.98211669921875,294.1499938964844,298.81890869140625,296.3267822265625,299.3236389160156,298.8195495605469,288.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814347865059,3.877804743979141e-08,0.0012813960202038,-0.1001714691519737,0.0,0.0,0.0,-0.0240365508943796,60.0,19.33492088317871,0.0,-1.599390202500217e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.0001202674829983,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0001266474719159,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,9.3541391834151e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.000126647457364,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0006007604533806,286.98211669921875,294.1499938964844,298.81890869140625,296.3267822265625,299.3236389160156,298.8195495605469,288.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814347865059,3.877804743979141e-08,0.0012813960202038,-0.1001714691519737,0.0,0.0,0.0,-0.0240365508943796,60.0,19.33492088317871,0.0,-1.599390202500217e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001201285631395,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,0.0001265011815121,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,9.343333658762276e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001265011669602,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565673828125,0.0,0.0,0.0006000665016472,286.9959411621094,294.1499938964844,298.81304931640625,296.3418273925781,299.3121643066406,298.81597900390625,288.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799546821042,3.860488817508667e-08,0.0012799160322174,-0.0997243076562881,0.0,0.0,0.0,-0.0239507108926773,60.0,19.33858108520508,0.0,-1.5956970855768304e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001201285631395,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,0.0001265011815121,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,9.343333658762276e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001265011669602,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565673828125,0.0,0.0,0.0006000665016472,286.9959411621094,294.1499938964844,298.81304931640625,296.3418273925781,299.3121643066406,298.81597900390625,288.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799546821042,3.860488817508667e-08,0.0012799160322174,-0.0997243076562881,0.0,0.0,0.0,-0.0239507108926773,60.0,19.33858108520508,0.0,-1.5956970855768304e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0001199437610921,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,0.0001263065787497,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,9.328960732091218e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86834716796875,0.0,0.0,0.0001263065641978,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684997558594,0.0,0.0,0.0005991434445604,287.009765625,294.1499938964844,298.8035888671875,296.3541259765625,299.3008117675781,298.8087158203125,288.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779857497662,3.8374551536435326e-08,0.00127794733271,-0.0991294085979461,0.0,0.0,0.0,-0.0238365288823843,60.0,19.329200744628903,0.0,-1.5907910722035012e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0001199437610921,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,0.0001263065787497,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,9.328960732091218e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86834716796875,0.0,0.0,0.0001263065641978,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684997558594,0.0,0.0,0.0005991434445604,287.009765625,294.1499938964844,298.8035888671875,296.3541259765625,299.3008117675781,298.8087158203125,288.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779857497662,3.8374551536435326e-08,0.00127794733271,-0.0991294085979461,0.0,0.0,0.0,-0.0238365288823843,60.0,19.329200744628903,0.0,-1.5907910722035012e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,0.0001198329555336,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742370605469,0.0,0.0,0.0001261898869415,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,9.320342360297218e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,0.0001261898869415,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0005985899479128,287.01666259765625,294.1499938964844,298.79736328125,296.359130859375,299.29510498046875,298.8034973144531,288.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768050655722,3.823643979217195e-08,0.0012767668813467,-0.0987726598978042,0.0,0.0,0.0,-0.023768063634634,60.0,19.31878089904785,0.0,-1.5878531200996806e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.0001197106757899,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802185058594,0.0,0.0,0.0001260611170437,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,9.31083195609972e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,0.0001260611170437,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,0.0005979791167192,287.0235900878906,294.1499938964844,298.7901306152344,296.36334228515625,299.2894287109375,298.7973937988281,288.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275502378121,3.8084035480778766e-08,0.0012754643103107,-0.0983789339661598,0.0,0.0,0.0,-0.023692512884736,60.0,19.30510330200196,0.0,-1.584614039984445e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,0.0001194277283502,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,0.0001257631665794,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,9.288824367104098e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,0.0001257631665794,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,0.0005965657182969,287.03741455078125,294.1499938964844,298.7723693847656,296.36920166015625,299.2779846191406,298.7821960449219,288.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724875705316,3.773137535745264e-08,0.001272449735552,-0.0974677130579948,0.0,0.0,0.0,-0.0235176887363195,60.0,19.266963958740234,0.0,-1.5771318828683436e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,0.0001194277283502,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,0.0001257631665794,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,9.288824367104098e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,0.0001257631665794,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,0.0005965657182969,287.03741455078125,294.1499938964844,298.7723693847656,296.36920166015625,299.2779846191406,298.7821960449219,288.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724875705316,3.773137535745264e-08,0.001272449735552,-0.0974677130579948,0.0,0.0,0.0,-0.0235176887363195,60.0,19.266963958740234,0.0,-1.5771318828683436e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,0.0001190905895782,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,0.0001254081435035,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,9.262602543458344e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,0.0001254081289516,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,0.0005948816542513,287.0512390136719,294.1499938964844,298.75,296.3713684082031,299.266357421875,298.76251220703125,288.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268895342946,3.7311174594378826e-08,0.001268858090043,-0.0963816717267036,0.0,0.0,0.0,-0.0233093835413455,60.0,19.2123966217041,0.0,-1.5682397247474e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,0.0001190905895782,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,0.0001254081435035,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,9.262602543458344e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,0.0001254081289516,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,0.0005948816542513,287.0512390136719,294.1499938964844,298.75,296.3713684082031,299.266357421875,298.76251220703125,288.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268895342946,3.7311174594378826e-08,0.001268858090043,-0.0963816717267036,0.0,0.0,0.0,-0.0233093835413455,60.0,19.2123966217041,0.0,-1.5682397247474e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,0.0001186963418149,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,0.0001249929773621,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,9.231938747689128e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0001249929773621,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164123535156,0.0,0.0,0.0005929123144596,287.0650329589844,294.1499938964844,298.7201232910156,296.3678283691406,299.25439453125,298.7366943359375,288.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646948453038,3.6819809423604966e-08,0.0012646580580621,-0.0951112806797027,0.0,0.0,0.0,-0.0230658017098903,60.0,19.138301849365234,0.0,-1.557873474666849e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,0.0001186963418149,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,0.0001249929773621,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,9.231938747689128e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0001249929773621,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164123535156,0.0,0.0,0.0005929123144596,287.0650329589844,294.1499938964844,298.7201232910156,296.3678283691406,299.25439453125,298.7366943359375,288.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646948453038,3.6819809423604966e-08,0.0012646580580621,-0.0951112806797027,0.0,0.0,0.0,-0.0230658017098903,60.0,19.138301849365234,0.0,-1.557873474666849e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,0.0001182457708637,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,0.0001245184976141,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,9.196894097840412e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0001245184976141,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,0.0005906616570428,287.0788269042969,294.1499938964844,298.6805725097656,296.35711669921875,299.2419128417969,298.70245361328125,288.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259894343093,3.6258246183251686e-08,0.0012598581379279,-0.0936588421463966,0.0,0.0,0.0,-0.022787420079112,60.0,19.040756225585938,0.0,-1.5460683755463833e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,0.0001182457708637,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,0.0001245184976141,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,9.196894097840412e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0001245184976141,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,0.0005906616570428,287.0788269042969,294.1499938964844,298.6805725097656,296.35711669921875,299.2419128417969,298.70245361328125,288.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259894343093,3.6258246183251686e-08,0.0012598581379279,-0.0936588421463966,0.0,0.0,0.0,-0.022787420079112,60.0,19.040756225585938,0.0,-1.5460683755463833e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,0.0001180001563625,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,0.0001242598664248,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349060058594,0.0,0.0,9.177791071124376e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,0.0001242598518729,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,0.000589434755966,287.085693359375,294.1499938964844,298.6573791503906,296.3492431640625,299.2353820800781,298.6819763183594,288.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572770938277,3.59521337145452e-08,0.0012572411214932,-0.0928668677806854,0.0,0.0,0.0,-0.022635668516159,60.0,18.98268318176269,0.0,-1.5396520325339225e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001177390004158,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0001239848497789,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,9.15747878025286e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,0.0001239848497789,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404296875,0.0,0.0,0.0005881302058696,287.0925598144531,294.1499938964844,298.63201904296875,296.3397521972656,299.2286376953125,298.6592102050781,288.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125449441839,3.562664829814821e-08,0.0012544587953016,-0.0920245796442031,0.0,0.0,0.0,-0.0224743150174617,60.0,18.918302536010746,0.0,-1.532844322582605e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,0.000117173876788,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,0.0001233897492056,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,9.113524720305576e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0001233897346537,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0005853073089383,287.10626220703125,294.1499938964844,298.5751647949219,296.31622314453125,299.21453857421875,298.6080322265625,288.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484736507758,3.4922333469467055e-08,0.0012484387261793,-0.0902013108134269,0.0,0.0,0.0,-0.0221251677721738,60.0,18.773231506347656,0.0,-1.5181647938788958e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,0.000117173876788,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,0.0001233897492056,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,9.113524720305576e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0001233897346537,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0005853073089383,287.10626220703125,294.1499938964844,298.5751647949219,296.31622314453125,299.21453857421875,298.6080322265625,288.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484736507758,3.4922333469467055e-08,0.0012484387261793,-0.0902013108134269,0.0,0.0,0.0,-0.0221251677721738,60.0,18.773231506347656,0.0,-1.5181647938788958e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,0.0001165503563242,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,0.0001227331522386,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96484375,0.0,0.0,9.065029007615522e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,0.0001227331376867,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643859863281,0.0,0.0,0.0005821927334181,287.1199035644531,294.1499938964844,298.5107421875,296.2870178222656,299.1993713378906,298.5491027832031,288.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418301776051,3.4145248406503015e-08,0.0012417960679158,-0.0881886556744575,0.0,0.0,0.0,-0.0217399448156356,60.0,18.60529518127441,0.0,-1.502050253066045e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,0.0001165503563242,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,0.0001227331522386,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96484375,0.0,0.0,9.065029007615522e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,0.0001227331376867,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643859863281,0.0,0.0,0.0005821927334181,287.1199035644531,294.1499938964844,298.5107421875,296.2870178222656,299.1993713378906,298.5491027832031,288.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418301776051,3.4145248406503015e-08,0.0012417960679158,-0.0881886556744575,0.0,0.0,0.0,-0.0217399448156356,60.0,18.60529518127441,0.0,-1.502050253066045e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
