time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,0.0001158581362687,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.000122004210425,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,9.011189104057848e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0001220042031491,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,0.0005787349655292,287.13348388671875,294.1499938964844,298.4393615722656,296.25262451171875,299.1829528808594,298.4830322265625,288.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344545684754,3.3282553602020926e-08,0.0012344212736934,-0.0859530419111251,0.0,0.0,0.0,-0.0213122796267271,60.0,18.414758682250977,0.0,-1.484260963025008e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,0.0001158581362687,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.000122004210425,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,9.011189104057848e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0001220042031491,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,0.0005787349655292,287.13348388671875,294.1499938964844,298.4393615722656,296.25262451171875,299.1829528808594,298.4830322265625,288.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344545684754,3.3282553602020926e-08,0.0012344212736934,-0.0859530419111251,0.0,0.0,0.0,-0.0213122796267271,60.0,18.414758682250977,0.0,-1.484260963025008e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,0.0001150780226453,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,0.0001211827184306,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,8.950514165917411e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0001211827111546,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,0.0005748381372541,287.14697265625,294.1499938964844,298.3617858886719,296.21356201171875,299.1651611328125,298.4102783203125,288.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226142863743,3.2310335740248775e-08,0.0012261105002835,-0.0834321156144142,0.0,0.0,0.0,-0.0208303220570087,60.0,18.20049095153809,0.0,-1.464340186885238e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,0.0001150780226453,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,0.0001211827184306,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,8.950514165917411e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0001211827111546,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,0.0005748381372541,287.14697265625,294.1499938964844,298.3617858886719,296.21356201171875,299.1651611328125,298.4102783203125,288.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226142863743,3.2310335740248775e-08,0.0012261105002835,-0.0834321156144142,0.0,0.0,0.0,-0.0208303220570087,60.0,18.20049095153809,0.0,-1.464340186885238e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,0.0001146270806202,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,0.0001207078530569,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945373535156,0.0,0.0,8.915441139834002e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,0.0001207078457809,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.000572585617192,287.1536865234375,294.1499938964844,298.32086181640625,296.1924133300781,299.1559143066406,298.37213134765625,288.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213380541652,3.17483532796814e-08,0.0012213063891977,-0.0819742009043693,0.0,0.0,0.0,-0.0205517299473285,60.0,18.084815979003903,0.0,-1.452886237984785e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,0.0001141006723628,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,0.0001201535196742,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,8.874497871147469e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,0.0001201535123982,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000305175781,0.0,0.0,0.0005699560861103,287.1603698730469,294.1499938964844,298.2786560058594,296.1703186035156,299.1463623046875,298.3329772949219,288.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157360324636,3.1092337593463526e-08,0.0012157049495726,-0.0802716836333274,0.0,0.0,0.0,-0.0202265549451112,60.0,17.959829330444336,0.0,-1.4395725145277538e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118713378906,0.0,0.0,0.0001126759234466,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,0.0001186531808343,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121154785156,0.0,0.0,8.763683581491932e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.0001186531808343,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,0.0005628391518257,287.173583984375,294.1499938964844,298.1907043457031,296.1233825683594,299.1258239746094,298.2506103515625,288.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005571043118,2.9316801430923082e-08,0.0012005277676507,-0.0756603926420211,0.0,0.0,0.0,-0.0193463712930679,60.0,17.65924072265625,0.0,-1.403845431013906e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118713378906,0.0,0.0,0.0001126759234466,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,0.0001186531808343,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121154785156,0.0,0.0,8.763683581491932e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.0001186531808343,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,0.0005628391518257,287.173583984375,294.1499938964844,298.1907043457031,296.1233825683594,299.1258239746094,298.2506103515625,288.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005571043118,2.9316801430923082e-08,0.0012005277676507,-0.0756603926420211,0.0,0.0,0.0,-0.0193463712930679,60.0,17.65924072265625,0.0,-1.403845431013906e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233764648437,0.0,0.0,0.0001109764416469,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,0.0001168635499197,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.0,8.631501987110823e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,0.0001168635426438,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,0.0005543499137274,287.18658447265625,294.1499938964844,298.0985717773437,296.0732421875,299.1041259765625,298.1658630371094,288.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824570829048,2.7198959529073363e-08,0.0011824299581348,-0.0701539367437362,0.0,0.0,0.0,-0.0182965230196714,60.0,17.317119598388672,0.0,-1.3618165439766017e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233764648437,0.0,0.0,0.0001109764416469,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,0.0001168635499197,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.0,8.631501987110823e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,0.0001168635426438,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,0.0005543499137274,287.18658447265625,294.1499938964844,298.0985717773437,296.0732421875,299.1041259765625,298.1658630371094,288.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824570829048,2.7198959529073363e-08,0.0011824299581348,-0.0701539367437362,0.0,0.0,0.0,-0.0182965230196714,60.0,17.317119598388672,0.0,-1.3618165439766017e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,0.0001089579454855,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,0.0001147379734902,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,8.474507922073826e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,0.0001147379662143,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0005442671244964,287.19927978515625,294.1499938964844,298.0030212402344,296.0204772949219,299.0810852050781,298.079345703125,288.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609506327658,2.4683634691768933e-08,0.0011609259527176,-0.0636059418320655,0.0,0.0,0.0,-0.0170495901256799,60.0,16.930166244506836,0.0,-1.3127281306424265e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,0.0001089579454855,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,0.0001147379734902,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,8.474507922073826e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,0.0001147379662143,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0005442671244964,287.19927978515625,294.1499938964844,298.0030212402344,296.0204772949219,299.0810852050781,298.079345703125,288.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609506327658,2.4683634691768933e-08,0.0011609259527176,-0.0636059418320655,0.0,0.0,0.0,-0.0170495901256799,60.0,16.930166244506836,0.0,-1.3127281306424265e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0001068480269168,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04541015625,0.0,0.0,0.0001125161288655,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,8.310403063660488e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,0.0001125161215895,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455627441406,0.0,0.0,0.0005337276379577,287.2117614746094,294.1499938964844,297.9046936035156,295.9655456542969,299.0570983886719,297.9921569824219,288.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384655954316,2.205446314462733e-08,0.0011384435929358,-0.0567530281841754,0.0,0.0,0.0,-0.0157461948692798,60.0,16.52435302734375,0.0,-1.2623796408206545e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0001068480269168,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04541015625,0.0,0.0,0.0001125161288655,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,8.310403063660488e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,0.0001125161215895,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455627441406,0.0,0.0,0.0005337276379577,287.2117614746094,294.1499938964844,297.9046936035156,295.9655456542969,299.0570983886719,297.9921569824219,288.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384655954316,2.205446314462733e-08,0.0011384435929358,-0.0567530281841754,0.0,0.0,0.0,-0.0157461948692798,60.0,16.52435302734375,0.0,-1.2623796408206545e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,0.0001057600602507,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.0001113704493036,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,8.225783676607534e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.0,0.0,0.0001113704420276,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0005282930214889,287.2179870605469,294.1499938964844,297.8547058105469,295.9374084472656,299.0450134277344,297.94873046875,288.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268687667325,2.0698776026506494e-08,0.0011268480448052,-0.0532163120806217,0.0,0.0,0.0,-0.0150741059333086,60.0,16.31892967224121,0.0,-1.2368025181785924e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.0001046962715918,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564270019531,0.0,0.0,0.0001102502210414,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,8.143044397002086e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,0.0001102502210414,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,0.0005229791859164,287.22418212890625,294.1499938964844,297.80426025390625,295.9089660644531,299.03277587890625,297.9052124023437,288.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155336396768,1.93732390130208e-08,0.0011155141983181,-0.0497563481330871,0.0,0.0,0.0,-0.0144169833511114,60.0,16.10953712463379,0.0,-1.212046782939069e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,0.0001027549660648,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001082059388863,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,7.992053724592552e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,0.0001082059316104,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,0.0005132819642312,287.236328125,294.1499938964844,297.7024841308594,295.8512878417969,299.0072021484375,297.81793212890625,288.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948459384962,1.695431883774745e-08,0.0010948290582746,-0.043437972664833,0.0,0.0,0.0,-0.0132178142666816,60.0,15.697952270507812,0.0,-1.167515364386418e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,0.0001027549660648,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001082059388863,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,7.992053724592552e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,0.0001082059316104,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,0.0005132819642312,287.236328125,294.1499938964844,297.7024841308594,295.8512878417969,299.0072021484375,297.81793212890625,288.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948459384962,1.695431883774745e-08,0.0010948290582746,-0.043437972664833,0.0,0.0,0.0,-0.0132178142666816,60.0,15.697952270507812,0.0,-1.167515364386418e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,0.0001011315689538,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001064964235411,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,7.865789666539058e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,0.0001064964235411,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.0005051728221587,287.248291015625,294.1499938964844,297.6000061035156,295.7929992675781,298.98046875,297.7317810058594,288.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775495320558,1.4931577752008707e-08,0.0010775346308946,-0.0381504707038402,0.0,0.0,0.0,-0.012215063907206,60.0,15.315430641174316,0.0,-1.1309163028272459e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,0.0001011315689538,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001064964235411,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,7.865789666539058e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,0.0001064964235411,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.0005051728221587,287.248291015625,294.1499938964844,297.6000061035156,295.7929992675781,298.98046875,297.7317810058594,288.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775495320558,1.4931577752008707e-08,0.0010775346308946,-0.0381504707038402,0.0,0.0,0.0,-0.012215063907206,60.0,15.315430641174316,0.0,-1.1309163028272459e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,9.983902418753132e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884704589844,0.0,0.0,0.0001051353101502,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,7.765258487779647e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885314941406,0.0,0.0,0.0001051353028742,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,0.0004987162537872,287.2601013183594,294.1499938964844,297.4975280761719,295.73468017578125,298.9523620605469,297.6459655761719,288.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637785308063,1.3321098002450073e-08,0.0010637651430442,-0.0339383669197559,0.0,0.0,0.0,-0.0114166885614395,60.0,14.97204303741455,0.0,-1.1021928969512373e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,9.983902418753132e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884704589844,0.0,0.0,0.0001051353101502,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,7.765258487779647e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885314941406,0.0,0.0,0.0001051353028742,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,0.0004987162537872,287.2601013183594,294.1499938964844,297.4975280761719,295.73468017578125,298.9523620605469,297.6459655761719,288.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637785308063,1.3321098002450073e-08,0.0010637651430442,-0.0339383669197559,0.0,0.0,0.0,-0.0114166885614395,60.0,14.97204303741455,0.0,-1.1021928969512373e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,9.874022362055256e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001039782218867,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,7.67979581723921e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989990234375,0.0,0.0,0.0001039782146108,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,0.0004932275624014,287.27178955078125,294.1499938964844,297.3957214355469,295.6768493652344,298.92352294921875,297.5608215332031,288.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520706418901,1.1952043799112744e-08,0.001052058651112,-0.0303562823683023,0.0,0.0,0.0,-0.0107379900291562,60.0,14.651931762695312,0.0,-1.0780655657072202e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,9.874022362055256e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001039782218867,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,7.67979581723921e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989990234375,0.0,0.0,0.0001039782146108,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,0.0004932275624014,287.27178955078125,294.1499938964844,297.3957214355469,295.6768493652344,298.92352294921875,297.5608215332031,288.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520706418901,1.1952043799112744e-08,0.001052058651112,-0.0303562823683023,0.0,0.0,0.0,-0.0107379900291562,60.0,14.651931762695312,0.0,-1.0780655657072202e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044616699219,0.0,0.0,9.83202553470619e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,0.000103535974631,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,7.647131860721856e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,0.000103535974631,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,0.0004911297583021,287.2776184082031,294.1499938964844,297.3453063964844,295.64825439453125,298.90869140625,297.5180969238281,288.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475938906893,1.1428789470357973e-08,0.0010475824819877,-0.0289868973195552,0.0,0.0,0.0,-0.0104785813018679,60.0,14.505502700805664,0.0,-1.0689145568676397e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1096496582031,0.0,0.0,9.795993537409232e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1093444824219,0.0,0.0,0.0001031565407174,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,7.619107054779306e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094055175781,0.0,0.0,0.0001031565407174,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094970703125,0.0,0.0,0.0004893298610113,287.283447265625,294.1499938964844,297.2953186035156,295.6199951171875,298.8936462402344,297.47540283203125,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437532328069,1.0979852582693184e-08,0.0010437421733513,-0.0278118792921304,0.0,0.0,0.0,-0.010256016626954,60.0,14.366950988769531,0.0,-1.061094323517864e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,9.743651753524318e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197509765625,0.0,0.0,0.0001026053578243,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,7.578396616736427e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.0001026053505484,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199035644531,0.0,0.0,0.0004867152892984,287.2950134277344,294.1499938964844,297.1969909667969,295.56475830078125,298.8624267578125,297.389892578125,288.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381744941696,1.0327707578028368e-08,0.0010381642496213,-0.0261047910898923,0.0,0.0,0.0,-0.0099327126517891,60.0,14.123881340026855,0.0,-1.0497853963897796e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,9.743651753524318e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197509765625,0.0,0.0,0.0001026053578243,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,7.578396616736427e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.0001026053505484,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199035644531,0.0,0.0,0.0004867152892984,287.2950134277344,294.1499938964844,297.1969909667969,295.56475830078125,298.8624267578125,297.389892578125,288.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381744941696,1.0327707578028368e-08,0.0010381642496213,-0.0261047910898923,0.0,0.0,0.0,-0.0099327126517891,60.0,14.123881340026855,0.0,-1.0497853963897796e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.703324030851944e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,0.0001021806892822,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,7.547030691057444e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,0.0001021806820062,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,0.0004847008385695,287.3065795898437,294.1499938964844,297.1014099121094,295.5115966796875,298.83013916015625,297.3045654296875,288.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338783031329,9.825260605111907e-09,0.0010338684078305,-0.0247894041240215,0.0,0.0,0.0,-0.0096836313605308,60.0,13.906501770019531,0.0,-1.0411135775711956e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,9.703324030851944e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,0.0001021806892822,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,7.547030691057444e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,0.0001021806820062,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,0.0004847008385695,287.3065795898437,294.1499938964844,297.1014099121094,295.5115966796875,298.83013916015625,297.3045654296875,288.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338783031329,9.825260605111907e-09,0.0010338684078305,-0.0247894041240215,0.0,0.0,0.0,-0.0096836313605308,60.0,13.906501770019531,0.0,-1.0411135775711956e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.0,0.0,9.672780288383365e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404724121094,0.0,0.0,0.0001018590410239,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,7.523274689447135e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405334472656,0.0,0.0,0.0001018590410239,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.140625,0.0,0.0,0.0004831751284655,287.3180847167969,294.1499938964844,297.0093078613281,295.46112060546875,298.796875,297.2200012207031,288.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306229814887,9.444708126693513e-09,0.0010306135518476,-0.0237930472940206,0.0,0.0,0.0,-0.0094949705526232,60.0,13.709657669067385,0.0,-1.0345695500291185e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.0,0.0,9.672780288383365e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404724121094,0.0,0.0,0.0001018590410239,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,7.523274689447135e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405334472656,0.0,0.0,0.0001018590410239,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.140625,0.0,0.0,0.0004831751284655,287.3180847167969,294.1499938964844,297.0093078613281,295.46112060546875,298.796875,297.2200012207031,288.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306229814887,9.444708126693513e-09,0.0010306135518476,-0.0237930472940206,0.0,0.0,0.0,-0.0094949705526232,60.0,13.709657669067385,0.0,-1.0345695500291185e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,9.649394633015618e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508178710937,0.0,0.0,0.0001016127789625,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,7.505085523007438e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15087890625,0.0,0.0,0.0001016127716866,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,0.0004820069298148,287.32958984375,294.1499938964844,296.9213562011719,295.4138488769531,298.7627258300781,297.13671875,288.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.153340307932469e-09,0.0010281216818839,-0.0230301488190889,0.0,0.0,0.0,-0.0093505261465907,60.0,13.530973434448242,0.0,-1.0295730845655272e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,9.649394633015618e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508178710937,0.0,0.0,0.0001016127789625,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,7.505085523007438e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15087890625,0.0,0.0,0.0001016127716866,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,0.0004820069298148,287.32958984375,294.1499938964844,296.9213562011719,295.4138488769531,298.7627258300781,297.13671875,288.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.153340307932469e-09,0.0010281216818839,-0.0230301488190889,0.0,0.0,0.0,-0.0093505261465907,60.0,13.530973434448242,0.0,-1.0295730845655272e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,9.63851998676546e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.156005859375,0.0,0.0,0.0001014982699416,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,7.496627949876711e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,0.0001014982626657,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,0.000481463765027,287.3353576660156,294.1499938964844,296.879150390625,295.3916015625,298.7455139160156,297.0951843261719,288.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269721969962,9.017859348148253e-09,0.0010269631166011,-0.0226753987371921,0.0,0.0,0.0,-0.0092833619564771,60.0,13.443845748901367,0.0,-1.0272538730760061e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,9.630716522224247e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,0.0001014160880004,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16168212890625,0.0,0.0,7.490557618439198e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612548828125,0.0,0.0,0.0001014160880004,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,0.0004810739483218,287.3410949707031,294.1499938964844,296.8382263183594,295.370361328125,298.7280578613281,297.0542907714844,288.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026141224429,8.920632232900516e-09,0.0010261322604492,-0.0224208105355501,0.0,0.0,0.0,-0.0092351650819182,60.0,13.363624572753906,0.0,-1.025591132020054e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,9.618787589715794e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,0.0001012904685921,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,7.481280044885352e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,0.0001012904685921,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,0.000480478076497,287.35260009765625,294.1499938964844,296.7606201171875,295.33123779296875,298.69256591796875,296.9749755859375,288.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248685721307,8.772008008861576e-09,0.0010248597245663,-0.0220316294580698,0.0,0.0,0.0,-0.0091614769771695,60.0,13.21800708770752,0.0,-1.0230520786080889e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,9.618787589715794e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,0.0001012904685921,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,7.481280044885352e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,0.0001012904685921,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,0.000480478076497,287.35260009765625,294.1499938964844,296.7606201171875,295.33123779296875,298.69256591796875,296.9749755859375,288.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248685721307,8.772008008861576e-09,0.0010248597245663,-0.0220316294580698,0.0,0.0,0.0,-0.0091614769771695,60.0,13.21800708770752,0.0,-1.0230520786080889e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,9.610872803023084e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001012071297736,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,7.475123857147992e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0001012071224977,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820983886719,0.0,0.0,0.0004800827300641,287.3641052246094,294.1499938964844,296.68927001953125,295.2969970703125,298.6564025878906,296.8991394042969,288.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673400664349629e-09,0.0010240166448056,-0.0217734184116125,0.0,0.0,0.0,-0.009112593717873,60.0,13.08939266204834,0.0,-1.0213692291927148e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
