time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,9.610872803023084e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001012071297736,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,7.475123857147992e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0001012071224977,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820983886719,0.0,0.0,0.0004800827300641,287.3641052246094,294.1499938964844,296.68927001953125,295.2969970703125,298.6564025878906,296.8991394042969,288.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673400664349629e-09,0.0010240166448056,-0.0217734184116125,0.0,0.0,0.0,-0.009112593717873,60.0,13.08939266204834,0.0,-1.0213692291927148e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,9.606080857338384e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.0001011566637316,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,7.471396384062245e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,0.0001011566564557,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0004798433510586,287.3756103515625,294.1499938964844,296.62481689453125,295.2682800292969,298.61981201171875,296.8268737792969,288.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613696422798967e-09,0.0010235060472041,-0.0216170717030763,0.0,0.0,0.0,-0.0090829953551292,60.0,12.975722312927246,0.0,-1.0203509503980969e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,9.606080857338384e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.0001011566637316,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,7.471396384062245e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,0.0001011566564557,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0004798433510586,287.3756103515625,294.1499938964844,296.62481689453125,295.2682800292969,298.61981201171875,296.8268737792969,288.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613696422798967e-09,0.0010235060472041,-0.0216170717030763,0.0,0.0,0.0,-0.0090829953551292,60.0,12.975722312927246,0.0,-1.0203509503980969e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030639648437,0.0,0.0,9.603919897926973e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027893066406,0.0,0.0,0.0001011339118122,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,7.46971636544913e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20281982421875,0.0,0.0,0.0001011339045362,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,0.0004797354049514,287.3871154785156,294.1499938964844,296.5679626464844,295.2455749511719,298.5829467773437,296.75897216796875,288.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,12.876843452453612,0.0,-1.0198920108450693e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030639648437,0.0,0.0,9.603919897926973e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027893066406,0.0,0.0,0.0001011339118122,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,7.46971636544913e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20281982421875,0.0,0.0,0.0001011339045362,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,0.0004797354049514,287.3871154785156,294.1499938964844,296.5679626464844,295.2455749511719,298.5829467773437,296.75897216796875,288.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,12.876843452453612,0.0,-1.0198920108450693e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,9.603492071619256e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.0001011294007184,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084655761719,0.0,0.0,7.469383126590401e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,0.0001011294007184,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,0.0004797140427399,287.39288330078125,294.1499938964844,296.5426330566406,295.2366943359375,298.564453125,296.72564697265625,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581450217093334e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,12.830617904663086,0.0,-1.0198012034834393e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,9.60371908149682e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0001011317945085,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21368408203125,0.0,0.0,7.469559932360426e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,0.0001011317872325,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,0.0004797253932338,287.3986511230469,294.1499938964844,296.5194396972656,295.22955322265625,298.5458984375,296.6944580078125,288.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,12.790719032287598,0.0,-1.0198493782809237e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,9.60487304837443e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,0.0001011439453577,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,7.470457785530016e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001011439453577,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,0.0004797830479219,287.41015625,294.1499938964844,296.4798889160156,295.220703125,298.5087890625,296.6363525390625,288.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.721513748168944,0.0,-1.0200945865790345e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,9.60487304837443e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,0.0001011439453577,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,7.470457785530016e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001011439453577,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,0.0004797830479219,287.41015625,294.1499938964844,296.4798889160156,295.220703125,298.5087890625,296.6363525390625,288.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.721513748168944,0.0,-1.0200945865790345e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,9.606810635887086e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0001011643544188,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,7.471964636351913e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.0001011643471429,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.000479879847262,287.4217224121094,294.1499938964844,296.45001220703125,295.2196350097656,298.47186279296875,296.5868530273437,288.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.6722412109375,0.0,-1.020506275040134e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,9.606810635887086e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0001011643544188,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,7.471964636351913e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.0001011643471429,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.000479879847262,287.4217224121094,294.1499938964844,296.45001220703125,295.2196350097656,298.47186279296875,296.5868530273437,288.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.6722412109375,0.0,-1.020506275040134e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,9.609384869690984e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,0.0001011914573609,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,7.473966979887336e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0001011914573609,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,0.000480008427985,287.4332580566406,294.1499938964844,296.4277648925781,295.2248229980469,298.4351806640625,296.5443725585937,288.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.636911392211914,0.0,-1.021053250838122e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,9.609384869690984e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,0.0001011914573609,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,7.473966979887336e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0001011914573609,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,0.000480008427985,287.4332580566406,294.1499938964844,296.4277648925781,295.2248229980469,298.4351806640625,296.5443725585937,288.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.636911392211914,0.0,-1.021053250838122e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,9.613479778636248e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.0001012345746858,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,7.477151666535065e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,0.0001012345746858,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0004802129406016,287.44482421875,294.1499938964844,296.410400390625,295.2341613769531,298.3988342285156,296.507568359375,288.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.613104820251465,0.0,-1.0219235946351549e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,9.613479778636248e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.0001012345746858,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,7.477151666535065e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,0.0001012345746858,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0004802129406016,287.44482421875,294.1499938964844,296.410400390625,295.2341613769531,298.3988342285156,296.507568359375,288.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.613104820251465,0.0,-1.0219235946351549e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,9.61665718932636e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,0.0001012680368148,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,7.479622581740841e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0001012680368148,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605895996094,0.0,0.0,0.0004803717019967,287.4506225585937,294.1499938964844,296.4034423828125,295.2402648925781,298.3807983398437,296.49176025390625,288.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621863216161,0.0,0.0,0.0,-0.0091483350843191,60.0,12.606593132019045,0.0,-1.0225993207768624e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,9.620284981792791e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657470703125,0.0,0.0,0.0001013062428683,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,7.482444925699383e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,0.0001013062428683,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,0.000480552931549,287.4564208984375,294.1499938964844,296.3975830078125,295.24725341796875,298.3628234863281,296.4768981933594,288.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805555582046,0.0,0.0,0.0,-0.0091707445681095,60.0,12.601963996887209,0.0,-1.023371112296445e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,9.630885324440897e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,0.00010141787061,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,7.490689313272014e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,0.000101417863334,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.0004810824175365,287.468017578125,294.1499938964844,296.388916015625,295.2637939453125,298.3275451660156,296.45379638671875,288.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922759420215698e-09,0.0010261479765176,-0.0224263817071914,0.0,0.0,0.0,-0.0092362063005566,60.0,12.606122970581056,0.0,-1.0256275828623985e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,9.630885324440897e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,0.00010141787061,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,7.490689313272014e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,0.000101417863334,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.0004810824175365,287.468017578125,294.1499938964844,296.388916015625,295.2637939453125,298.3275451660156,296.45379638671875,288.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922759420215698e-09,0.0010261479765176,-0.0224263817071914,0.0,0.0,0.0,-0.0092362063005566,60.0,12.606122970581056,0.0,-1.0256275828623985e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.644436795497312e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0001015605739667,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,7.50122926547192e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,0.0001015605666907,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0004817593435291,287.47967529296875,294.1499938964844,296.3840637207031,295.28338623046875,298.29296875,296.4367370605469,288.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160480233595e-09,0.0010275921085849,-0.0228684991598129,0.0,0.0,0.0,-0.0093199117109179,60.0,12.622546195983888,0.0,-1.0285159390832637e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.644436795497312e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0001015605739667,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,7.50122926547192e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,0.0001015605666907,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0004817593435291,287.47967529296875,294.1499938964844,296.3840637207031,295.28338623046875,298.29296875,296.4367370605469,288.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160480233595e-09,0.0010275921085849,-0.0228684991598129,0.0,0.0,0.0,-0.0093199117109179,60.0,12.622546195983888,0.0,-1.0285159390832637e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.660472278483212e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.000101729434391,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,7.513700984418392e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.000101729427115,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,0.0004825603391509,287.4913330078125,294.1499938964844,296.3826599121094,295.3056945800781,298.2589111328125,296.4237670898437,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291391656063297e-09,0.001029300619848,-0.0233916211873292,0.0,0.0,0.0,-0.0094189560040831,60.0,12.647835731506348,0.0,-1.031938907658514e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.660472278483212e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.000101729434391,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,7.513700984418392e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.000101729427115,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,0.0004825603391509,287.4913330078125,294.1499938964844,296.3826599121094,295.3056945800781,298.2589111328125,296.4237670898437,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291391656063297e-09,0.001029300619848,-0.0233916211873292,0.0,0.0,0.0,-0.0094189560040831,60.0,12.647835731506348,0.0,-1.031938907658514e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,9.679307549959049e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,0.0001019277842715,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.52835112507455e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0001019277769955,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0004835012368857,287.5030212402344,294.1499938964844,296.3843688964844,295.3303527832031,298.2254943847656,296.4147033691406,288.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526071487186982e-09,0.0010313072707504,-0.0240060798823833,0.0,0.0,0.0,-0.0095352958887815,60.0,12.681965827941896,0.0,-1.035966974427538e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,9.679307549959049e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,0.0001019277842715,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.52835112507455e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0001019277769955,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0004835012368857,287.5030212402344,294.1499938964844,296.3843688964844,295.3303527832031,298.2254943847656,296.4147033691406,288.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526071487186982e-09,0.0010313072707504,-0.0240060798823833,0.0,0.0,0.0,-0.0095352958887815,60.0,12.681965827941896,0.0,-1.035966974427538e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.68888634815812e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,0.0001020286508719,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,7.535800978075713e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,0.0001020286435959,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0004839797038584,287.5088806152344,294.1499938964844,296.3862609863281,295.3434753417969,298.2087707519531,296.4099426269531,288.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645414245085249e-09,0.0010323275346308,-0.0243185460567474,0.0,0.0,0.0,-0.0095944590866565,60.0,12.698979377746582,0.0,-1.0380183823599509e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.69972534221597e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,0.000102142781543,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.544231630163267e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.000102142781543,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004845211224164,287.5147399902344,294.1499938964844,296.3887939453125,295.3570251464844,298.192138671875,296.4061584472656,288.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.0246721059083938,0.0,0.0,0.0,-0.0096614081412553,60.0,12.718706130981444,0.0,-1.0403421413229809e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.72326670307666e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0001023906879709,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.56254157749936e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0001023906879709,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.000485697062686,287.5264892578125,294.1499938964844,296.39556884765625,295.3853454589844,298.1599426269531,296.40411376953125,288.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073766709695064e-08,0.0010359894949942,-0.0254400037229061,0.0,0.0,0.0,-0.0098068071529269,60.0,12.769100189208984,0.0,-1.0453981502678289e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.72326670307666e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0001023906879709,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.56254157749936e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0001023906879709,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.000485697062686,287.5264892578125,294.1499938964844,296.39556884765625,295.3853454589844,298.1599426269531,296.40411376953125,288.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073766709695064e-08,0.0010359894949942,-0.0254400037229061,0.0,0.0,0.0,-0.0098068071529269,60.0,12.769100189208984,0.0,-1.0453981502678289e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.74770446191542e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0001026480313157,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.581548561574891e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0001026480240398,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004869177937507,287.5382995605469,294.1499938964844,296.4043884277344,295.4149475097656,298.1285400390625,296.40557861328125,288.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378245818287724e-08,0.0010385930072516,-0.0262370947748422,0.0,0.0,0.0,-0.0099577503278851,60.0,12.826035499572754,0.0,-1.0506596481718589e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.74770446191542e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0001026480313157,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.581548561574891e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0001026480240398,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004869177937507,287.5382995605469,294.1499938964844,296.4043884277344,295.4149475097656,298.1285400390625,296.40557861328125,288.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378245818287724e-08,0.0010385930072516,-0.0262370947748422,0.0,0.0,0.0,-0.0099577503278851,60.0,12.826035499572754,0.0,-1.0506596481718589e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.77282106759958e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0001029125196509,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.601083780173212e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0001029125196509,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004881724307779,287.55010986328125,294.1499938964844,296.41485595703125,295.44549560546875,298.0977478027344,296.4094543457031,288.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,12.887041091918944,0.0,-1.0560810892457084e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.77282106759958e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0001029125196509,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.601083780173212e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0001029125196509,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004881724307779,287.55010986328125,294.1499938964844,296.41485595703125,295.44549560546875,298.0977478027344,296.4094543457031,288.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,12.887041091918944,0.0,-1.0560810892457084e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.798390237847344e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0001031817737384,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.620970427524298e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0001031817737384,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004894496523775,287.5619812011719,294.1499938964844,296.4266052246094,295.4765930175781,298.0673828125,296.4151611328125,288.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,12.951108932495115,0.0,-1.0616144408004405e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.798390237847344e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0001031817737384,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.620970427524298e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0001031817737384,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004894496523775,287.5619812011719,294.1499938964844,296.4266052246094,295.4765930175781,298.0673828125,296.4151611328125,288.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,12.951108932495115,0.0,-1.0616144408004405e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.811197378439827e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0001033166408888,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.630931941093877e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0001033166408888,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004900894127786,287.5679016113281,294.1499938964844,296.432861328125,295.4922180175781,298.0523986816406,296.41900634765625,288.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,12.98454761505127,0.0,-1.064391526028885e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.82388373813592e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0001034502274706,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.640798867214471e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0001034502274706,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0004907231195829,287.5738525390625,294.1499938964844,296.4393005371094,295.50787353515625,298.0376281738281,296.42333984375,288.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327390581072905e-08,0.0010467104148119,-0.0287215188145637,0.0,0.0,0.0,-0.0104282889515161,60.0,13.01841640472412,0.0,-1.0671458738897854e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.84894359135069e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0001037141191773,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,7.660289702471346e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0001037141191773,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0004919748753309,287.58575439453125,294.1499938964844,296.4525451660156,295.5390319824219,298.0084533691406,296.4330749511719,288.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639620822734288e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.086898803710938,0.0,-1.0725971577585369e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.84894359135069e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0001037141191773,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,7.660289702471346e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0001037141191773,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0004919748753309,287.58575439453125,294.1499938964844,296.4525451660156,295.5390319824219,298.0084533691406,296.4330749511719,288.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639620822734288e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.086898803710938,0.0,-1.0725971577585369e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
