time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.87278763204813e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0001039652197505,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.678835390834138e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0001039652124745,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0004931659786961,287.5976867675781,294.1499938964844,296.4660339355469,295.5696716308594,297.9801330566406,296.4443054199219,288.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.155413627624512,0.0,-1.07779712266165e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.87278763204813e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0001039652197505,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.678835390834138e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0001039652124745,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0004931659786961,287.5976867675781,294.1499938964844,296.4660339355469,295.5696716308594,297.9801330566406,296.4443054199219,288.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.155413627624512,0.0,-1.07779712266165e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.89553373074159e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0001042047442751,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.696526881773025e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0001042047442751,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004943021922372,287.6096496582031,294.1499938964844,296.4793701171875,295.5993957519531,297.9527282714844,296.45672607421875,289.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708459883928,60.0,13.223438262939451,0.0,-1.0827691454551316e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.89553373074159e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0001042047442751,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.696526881773025e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0001042047442751,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004943021922372,287.6096496582031,294.1499938964844,296.4793701171875,295.5993957519531,297.9527282714844,296.45672607421875,289.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708459883928,60.0,13.223438262939451,0.0,-1.0827691454551316e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.907185449264944e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0001043274387484,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.70558908698149e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0001043274314724,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,0.0004948842106387,287.61639404296875,294.1499938964844,296.4866638183594,295.61553955078125,297.9378967285156,296.4637756347656,289.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.236528834880346e-08,0.0010555839398875,-0.0314376577734947,0.0,0.0,0.0,-0.0109428111463785,60.0,13.259790420532228,0.0,-1.0853204202021517e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.916330600390212e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0001044237433234,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.712702063145116e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,0.0001044237433234,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0004953410243615,287.6216735839844,294.1499938964844,296.4922180175781,295.6278991699219,297.9262390136719,296.46929931640625,289.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479238087337308e-08,0.0010565586853772,-0.0317358188331127,0.0,0.0,0.0,-0.0109993033111095,60.0,13.288348197937012,0.0,-1.0873250744225517e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.927091014105828e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0001045370518113,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,7.721071597188711e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0001045370518113,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0004958785139024,287.6276550292969,294.1499938964844,296.4983215332031,295.6415710449219,297.9128723144531,296.4755859375,289.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613307731612622e-08,0.0010577066568657,-0.0320866182446479,0.0,0.0,0.0,-0.0110657745972275,60.0,13.321393966674805,0.0,-1.0896861368792089e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.936681453837082e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0001046380493789,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,7.72853018133901e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.000104638042103,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004963576211594,287.6336669921875,294.1499938964844,296.5041809082031,295.65478515625,297.8998107910156,296.48175048828125,289.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732798815306978e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.0111250011250376,60.0,13.352197647094728,0.0,-1.0917926118736433e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.95402442640625e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.000104820683191,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,7.742019806755707e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0001048206759151,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,0.0004972239257767,287.64569091796875,294.1499938964844,296.51495361328125,295.6797180175781,297.87432861328125,296.4931640625,289.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.408695220947266,0.0,-1.0956070894962977e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.95402442640625e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.000104820683191,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,7.742019806755707e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0001048206759151,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,0.0004972239257767,287.64569091796875,294.1499938964844,296.51495361328125,295.6797180175781,297.87432861328125,296.4931640625,289.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.408695220947266,0.0,-1.0956070894962977e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.969267557607964e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0001049811980919,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.753875252092257e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.000104981190816,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004979853401891,287.6577453613281,294.1499938964844,296.5241394042969,295.7022705078125,297.84967041015625,296.5032653808594,289.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138816257196597e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.458426475524902,0.0,-1.0989651855197736e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.969267557607964e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0001049811980919,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.753875252092257e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.000104981190816,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004979853401891,287.6577453613281,294.1499938964844,296.5241394042969,295.7022705078125,297.84967041015625,296.5032653808594,289.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138816257196597e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.458426475524902,0.0,-1.0989651855197736e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.982862684410064e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.000105124359834,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.76444940129295e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.000105124359834,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.000498664448969,287.6698303222656,294.1499938964844,296.5313720703125,295.7221374511719,297.825439453125,296.51220703125,289.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308207869044963e-08,0.0010636502411216,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.503183364868164,0.0,-1.1019645995702383e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.982862684410064e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.000105124359834,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.76444940129295e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.000105124359834,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.000498664448969,287.6698303222656,294.1499938964844,296.5313720703125,295.7221374511719,297.825439453125,296.51220703125,289.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308207869044963e-08,0.0010636502411216,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.503183364868164,0.0,-1.1019645995702383e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.994117863243446e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0001052428851835,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.773203833494335e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0001052428779075,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004992266767658,287.681884765625,294.1499938964844,296.53631591796875,295.73895263671875,297.8016662597656,296.5196228027344,289.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.540895462036133,0.0,-1.104450859656936e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.994117863243446e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0001052428851835,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.773203833494335e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0001052428779075,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004992266767658,287.681884765625,294.1499938964844,296.53631591796875,295.73895263671875,297.8016662597656,296.5196228027344,289.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.540895462036133,0.0,-1.104450859656936e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.999708709074184e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,0.0001053017549565,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,7.777551945764571e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,0.0001053017549565,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0004995059571228,287.6879272460937,294.1499938964844,296.5378112792969,295.7460632324219,297.7897644042969,296.52349853515625,289.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654455982148,-0.0344537273049354,0.0,0.0,0.0,-0.011514333076775,60.0,13.56026840209961,0.0,-1.1056868487457905e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0001000378324533,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0001053446612786,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,7.78072135290131e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0001053446612786,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,0.0004997095093131,287.6939697265625,294.1499938964844,296.5386047363281,295.7522888183594,297.77801513671875,296.5264892578125,289.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568868695301717e-08,0.0010658756364136,-0.0345865227282047,0.0,0.0,0.0,-0.0115394778549671,60.0,13.57503604888916,0.0,-1.1065881011518289e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0001001002819975,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0001054104213835,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,7.785578054608777e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0001054104213835,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0005000214441679,287.7060241699219,294.1499938964844,296.5378723144531,295.7618408203125,297.75494384765625,296.5294189453125,289.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.593544006347656,0.0,-1.107970106772882e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0001001002819975,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0001054104213835,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,7.785578054608777e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0001054104213835,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0005000214441679,287.7060241699219,294.1499938964844,296.5378723144531,295.7618408203125,297.75494384765625,296.5294189453125,289.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.593544006347656,0.0,-1.107970106772882e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0001001452837954,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,0.0001054578096955,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,7.7890777902212e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0001054578096955,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.0005002462421543,287.7181091308594,294.1499938964844,296.53375244140625,295.7672119140625,297.7322082519531,296.5290832519531,289.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.601155281066896,0.0,-1.1089665008512385e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0001001452837954,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,0.0001054578096955,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,7.7890777902212e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0001054578096955,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.0005002462421543,287.7181091308594,294.1499938964844,296.53375244140625,295.7672119140625,297.7322082519531,296.5290832519531,289.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.601155281066896,0.0,-1.1089665008512385e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.0001001751079456,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,0.0001054892200045,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.791397365508601e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0001054892127285,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0005003951955586,287.73016357421875,294.1499938964844,296.5259094238281,295.7680358886719,297.7096862792969,296.5259094238281,289.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.59943675994873,0.0,-1.1096270924326745e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.0001001751079456,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,0.0001054892200045,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.791397365508601e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0001054892127285,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0005003951955586,287.73016357421875,294.1499938964844,296.5259094238281,295.7680358886719,297.7096862792969,296.5259094238281,289.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.59943675994873,0.0,-1.1096270924326745e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,0.0001001890486804,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0001055039028869,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,7.792482210788876e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.000105503895611,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0005004648701287,287.7378845214844,294.1499938964844,296.5187683105469,295.7660217285156,297.6953125,296.5232849121094,289.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.596267700195312,0.0,-1.109936036414183e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,0.0001001888667815,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,0.0001055037064361,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,7.792467658873647e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0001055037064361,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0005004639388062,287.74224853515625,294.1499938964844,296.51397705078125,295.76397705078125,297.68731689453125,296.5194702148437,289.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757054162510942e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327824071049,60.0,13.586915969848633,0.0,-1.1099319863205893e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0001001929267658,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0001055079846992,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,7.792784163029864e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,0.0001055079846992,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,0.0005004842532798,287.7482604980469,294.1499938964844,296.50634765625,295.7599792480469,297.6761474609375,296.5159606933594,289.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675291996449,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.579678535461426,0.0,-1.11002201208521e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,0.000100190838566,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.000105505780084,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,7.792621181579307e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.000105505780084,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0005004737759009,287.7543029785156,294.1499938964844,296.4975891113281,295.754638671875,297.6650390625,296.51080322265625,289.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.566849708557127,0.0,-1.1099756136445649e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0001001802447717,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0001054946333169,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.791797543177381e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.000105494626041,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0005004209233447,287.766357421875,294.1499938964844,296.47637939453125,295.7396545410156,297.6427307128906,296.49658203125,289.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.529547691345217,0.0,-1.1097409924332169e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0001001802447717,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0001054946333169,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.791797543177381e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.000105494626041,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0005004209233447,287.766357421875,294.1499938964844,296.47637939453125,295.7396545410156,297.6427307128906,296.49658203125,289.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.529547691345217,0.0,-1.1097409924332169e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0001001589189399,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,0.0001054721724358,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,7.790138624841347e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,0.0001054721651598,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0005003143451176,287.77838134765625,294.1499938964844,296.45001220703125,295.7186889648437,297.62042236328125,296.47833251953125,289.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973823438566e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.48114013671875,0.0,-1.10926855256821e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0001001589189399,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,0.0001054721724358,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,7.790138624841347e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,0.0001054721651598,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0005003143451176,287.77838134765625,294.1499938964844,296.45001220703125,295.7186889648437,297.62042236328125,296.47833251953125,289.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973823438566e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.48114013671875,0.0,-1.10926855256821e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0001001479104161,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0001054605818353,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,7.789282244630158e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001054605745594,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0005002593970857,287.7904357910156,294.1499938964844,296.41998291015625,295.69158935546875,297.5979309082031,296.4559326171875,289.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.420016288757324,0.0,-1.1090247653555708e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0001001479104161,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0001054605818353,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,7.789282244630158e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001054605745594,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0005002593970857,287.7904357910156,294.1499938964844,296.41998291015625,295.69158935546875,297.5979309082031,296.4559326171875,289.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.420016288757324,0.0,-1.1090247653555708e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0001001653581624,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001054789463523,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.790639210725203e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0001054789463523,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0005003465339541,287.8024597167969,294.1499938964844,296.38818359375,295.6588439941406,297.5752868652344,296.42974853515625,289.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727758485515553e-08,0.0010672353673726,-0.0350021421909332,0.0,0.0,0.0,-0.0116182519122958,60.0,13.347128868103027,0.0,-1.109411158495277e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0001001653581624,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001054789463523,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.790639210725203e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0001054789463523,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0005003465339541,287.8024597167969,294.1499938964844,296.38818359375,295.6588439941406,297.5752868652344,296.42974853515625,289.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727758485515553e-08,0.0010672353673726,-0.0350021421909332,0.0,0.0,0.0,-0.0116182519122958,60.0,13.347128868103027,0.0,-1.109411158495277e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.000100192904938,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.0001055079628713,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,7.79278198024258e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,0.0001055079555953,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,0.0005004841368645,287.8084716796875,294.1499938964844,296.37164306640625,295.6404724121094,297.5637512207031,296.4146423339844,289.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762084805080121e-08,0.0010675279190763,-0.035091932862997,0.0,0.0,0.0,-0.0116352643817663,60.0,13.304322242736816,0.0,-1.110021514705295e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0001002095741569,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0001055255124811,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,7.794078555889428e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0001055255124811,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.0005005674320273,287.8144836425781,294.1499938964844,296.354736328125,295.620849609375,297.55230712890625,296.4007568359375,289.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782856633781648e-08,0.0010677056852728,-0.0351462624967098,0.0,0.0,0.0,-0.0116455620154738,60.0,13.26494598388672,0.0,-1.1103909258736169e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0001002839708235,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0001056038527167,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,7.799865124979988e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0001056038527167,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,0.0005009390297345,287.8265075683594,294.1499938964844,296.3197631835937,295.5780334472656,297.52911376953125,296.3694763183594,289.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875547821839973e-08,0.0010684980079531,-0.0353887155652046,0.0,0.0,0.0,-0.0116915116086602,60.0,13.174553871154783,0.0,-1.1120401666175897e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
