time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0001002839708235,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0001056038527167,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,7.799865124979988e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0001056038527167,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,0.0005009390297345,287.8265075683594,294.1499938964844,296.3197631835937,295.5780334472656,297.52911376953125,296.3694763183594,289.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875547821839973e-08,0.0010684980079531,-0.0353887155652046,0.0,0.0,0.0,-0.0116915116086602,60.0,13.174553871154783,0.0,-1.1120401666175897e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,0.0001003829529508,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0001057080953614,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,7.807563815731555e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0001057080880855,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.000501433503814,287.8385314941406,294.1499938964844,296.283447265625,295.5308532714844,297.5056457519531,296.336181640625,289.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998882941734792e-08,0.0010695521486923,-0.0357113033533096,0.0,0.0,0.0,-0.0117526520043611,60.0,13.077234268188477,0.0,-1.114236596322371e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,0.0001003829529508,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0001057080953614,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,7.807563815731555e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0001057080880855,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.000501433503814,287.8385314941406,294.1499938964844,296.283447265625,295.5308532714844,297.5056457519531,296.336181640625,289.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998882941734792e-08,0.0010695521486923,-0.0357113033533096,0.0,0.0,0.0,-0.0117526520043611,60.0,13.077234268188477,0.0,-1.114236596322371e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0001005059166345,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001058375710272,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,7.817127334419638e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0001058375710272,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.000502047711052,287.8505554199219,294.1499938964844,296.2459411621094,295.47967529296875,297.4818115234375,296.3008728027344,289.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152084837348866e-08,0.0010708620538935,-0.0361120030283927,0.0,0.0,0.0,-0.0118285994976758,60.0,12.973057746887209,0.0,-1.1169679225986329e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0001005059166345,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001058375710272,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,7.817127334419638e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0001058375710272,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.000502047711052,287.8505554199219,294.1499938964844,296.2459411621094,295.47967529296875,297.4818115234375,296.3008728027344,289.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152084837348866e-08,0.0010708620538935,-0.0361120030283927,0.0,0.0,0.0,-0.0118285994976758,60.0,12.973057746887209,0.0,-1.1169679225986329e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0001006029488053,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0001059397545759,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,7.824673957657069e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.0001059397472999,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,0.0005025324062444,287.8592224121094,294.1499938964844,296.2182312011719,295.44061279296875,297.46453857421875,296.2748413085937,289.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719101410359,1.4272984572016869e-08,0.0010718958219513,-0.0364282019436359,0.0,0.0,0.0,-0.0118885347619652,60.0,12.895764350891112,0.0,-1.1191256987785893e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.0001006507955025,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0001059901405824,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,7.828395609976724e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0001059901405824,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0005027714069001,287.86260986328125,294.1499938964844,296.20733642578125,295.4249572753906,297.4576721191406,296.2640380859375,289.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607101152917e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,12.863224029541016,0.0,-1.1201905181223999e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001007250320981,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,0.000106068313471,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,7.83416980993934e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,0.000106068313471,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0005031422479078,287.8686218261719,294.1499938964844,296.18768310546875,295.3964233398437,297.4455871582031,296.2455139160156,289.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.807894706726074,0.0,-1.1218435247428717e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,0.0001008160543278,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0001061641669366,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,7.84124931669794e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,0.0001061641669366,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0005035969079472,287.8746643066406,294.1499938964844,296.16778564453125,295.3671264648437,297.4332275390625,296.2259521484375,289.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538517056905675e-08,0.0010741667356342,-0.0371226295828819,0.0,0.0,0.0,-0.0120201725512743,60.0,12.748686790466309,0.0,-1.123872053199193e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0001010000050882,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0001063578747562,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.85555675975047e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.0001063578747562,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,0.0005045157740823,287.88671875,294.1499938964844,296.1274719238281,295.3065795898437,297.408447265625,296.1867370605469,289.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767711498109293e-08,0.0010761255398392,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.629467010498049,0.0,-1.1279770006922265e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0001010000050882,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0001063578747562,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.85555675975047e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.0001063578747562,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,0.0005045157740823,287.88671875,294.1499938964844,296.1274719238281,295.3065795898437,297.408447265625,296.1867370605469,289.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767711498109293e-08,0.0010761255398392,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.629467010498049,0.0,-1.1279770006922265e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,0.0001011986096273,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.0001065670148818,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,7.871003617765382e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.0001065670148818,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.000505507865455,287.8988037109375,294.1499938964844,296.08648681640625,295.2437438964844,297.38336181640625,296.1465759277344,289.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.0122564658522605,60.0,12.506540298461914,0.0,-1.132417537519359e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,0.0001011986096273,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.0001065670148818,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,7.871003617765382e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.0001065670148818,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.000505507865455,287.8988037109375,294.1499938964844,296.08648681640625,295.2437438964844,297.38336181640625,296.1465759277344,289.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.0122564658522605,60.0,12.506540298461914,0.0,-1.132417537519359e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0001014169174595,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,0.0001067968987626,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,7.88798279245384e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0001067968987626,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,0.0005065983277745,287.910888671875,294.1499938964844,296.0450134277344,295.1790771484375,297.3576354980469,296.1049194335937,289.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287177745904046e-08,0.0010805677156895,-0.0390802659094333,0.0,0.0,0.0,-0.0123913120478391,60.0,12.37704849243164,0.0,-1.1373084163324165e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0001014169174595,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,0.0001067968987626,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,7.88798279245384e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0001067968987626,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,0.0005065983277745,287.910888671875,294.1499938964844,296.0450134277344,295.1790771484375,297.3576354980469,296.1049194335937,289.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287177745904046e-08,0.0010805677156895,-0.0390802659094333,0.0,0.0,0.0,-0.0123913120478391,60.0,12.37704849243164,0.0,-1.1373084163324165e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,0.0001016344322124,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0001070259531843,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,7.90490084909834e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0001070259531843,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,0.0005076848901808,287.9230041503906,294.1499938964844,296.003173828125,295.1129455566406,297.331787109375,296.063232421875,289.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.247332572937012,0.0,-1.1421921186638428e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,0.0001016344322124,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0001070259531843,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,7.90490084909834e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0001070259531843,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,0.0005076848901808,287.9230041503906,294.1499938964844,296.003173828125,295.1129455566406,297.331787109375,296.063232421875,289.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.247332572937012,0.0,-1.1421921186638428e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,0.0001017495669657,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,0.000107147199742,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,7.913855370134115e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,0.000107147199742,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,0.0005082599818706,287.9290466308594,294.1499938964844,295.9821472167969,295.0794677734375,297.3186340332031,296.0419921875,289.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967832282185,60.0,12.180115699768066,0.0,-1.1447814785015e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0001018632683553,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0001072669329005,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,7.922699296614155e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.0001072669329005,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,0.0005088279722258,287.93511962890625,294.1499938964844,295.96112060546875,295.0457763671875,297.3053283691406,296.0206604003906,289.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843331979681352e-08,0.0010853230487555,-0.0405342429876327,0.0,0.0,0.0,-0.0126670198515057,60.0,12.112295150756836,0.0,-1.1473414929241701e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,0.0001020881463773,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.000107503736217,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,7.940189243527129e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,0.000107503736217,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0005099512636661,287.947265625,294.1499938964844,295.9189758300781,294.9779968261719,297.2782897949219,295.9779357910156,289.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123520296673632e-08,0.0010877185268327,-0.0412666574120521,0.0,0.0,0.0,-0.0128059200942516,60.0,11.975042343139648,0.0,-1.1524127785378369e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,0.0001020881463773,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.000107503736217,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,7.940189243527129e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,0.000107503736217,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0005099512636661,287.947265625,294.1499938964844,295.9189758300781,294.9779968261719,297.2782897949219,295.9779357910156,289.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123520296673632e-08,0.0010877185268327,-0.0412666574120521,0.0,0.0,0.0,-0.0128059200942516,60.0,11.975042343139648,0.0,-1.1524127785378369e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,0.0001023163131321,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0001077440101653,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,7.957936031743884e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0001077440101653,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,0.0005110910278744,287.9594116210937,294.1499938964844,295.8768920898437,294.9100646972656,297.2514343261719,295.935302734375,289.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407824432462803e-08,0.0010901513742282,-0.0420097634196281,0.0,0.0,0.0,-0.0129468711093068,60.0,11.838550567626951,0.0,-1.1575698977139837e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,0.0001023163131321,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0001077440101653,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,7.957936031743884e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0001077440101653,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,0.0005110910278744,287.9594116210937,294.1499938964844,295.8768920898437,294.9100646972656,297.2514343261719,295.935302734375,289.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407824432462803e-08,0.0010901513742282,-0.0420097634196281,0.0,0.0,0.0,-0.0129468711093068,60.0,11.838550567626951,0.0,-1.1575698977139837e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0001025295860017,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.000107968597149,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,7.9745237599127e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.000107968589873,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,0.0005121563444845,287.9715576171875,294.1499938964844,295.83502197265625,294.8423156738281,297.2240295410156,295.89263916015625,289.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924384696409,1.6673554981139205e-08,0.0010924217058345,-0.0427042581140995,0.0,0.0,0.0,-0.0130785945802927,60.0,11.699455261230469,0.0,-1.1624005935573225e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0001025295860017,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.000107968597149,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,7.9745237599127e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.000107968589873,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,0.0005121563444845,287.9715576171875,294.1499938964844,295.83502197265625,294.8423156738281,297.2240295410156,295.89263916015625,289.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924384696409,1.6673554981139205e-08,0.0010924217058345,-0.0427042581140995,0.0,0.0,0.0,-0.0130785945802927,60.0,11.699455261230469,0.0,-1.1624005935573225e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.0001027004400384,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0001081485097529,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.987812568899244e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0001081485097529,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0005130097852088,287.9812927246094,294.1499938964844,295.8017578125,294.78857421875,297.2021179199219,295.8584899902344,289.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942608350887,1.6886442466557128e-08,0.0010942439548671,-0.0432606041431427,0.0,0.0,0.0,-0.0131841422989964,60.0,11.587783813476562,0.0,-1.166277883157818e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,0.0001027328908094,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,0.0001081826849258,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.990336598595604e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,0.0001081826849258,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0005131718935444,287.9837341308594,294.1499938964844,295.7934875488281,294.7752380371094,297.1964416503906,295.8501892089844,289.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946064721792,1.6926877677292396e-08,0.0010945895919576,-0.0433662645518779,0.0,0.0,0.0,-0.0132041862234473,60.0,11.559711456298828,0.0,-1.1670150001918957e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,0.000102832680568,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,0.0001082877715816,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,7.998097862582654e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0001082877715816,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,0.0005136703839525,287.98980712890625,294.1499938964844,295.7728881835937,294.7420654296875,297.1826171875,295.8289489746094,289.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956678306683,1.7051219103336734e-08,0.0010956508340314,-0.0436911880970001,0.0,0.0,0.0,-0.013265817426145,60.0,11.489604949951172,0.0,-1.1692833368215361e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.0001029192644637,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0001083789466065,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,8.004832488950342e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0001083789466065,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0005141028668731,287.99591064453125,294.1499938964844,295.75244140625,294.709228515625,297.1685791015625,295.8080139160156,289.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965898400172,1.715910080690719e-08,0.0010965727269649,-0.0439730882644653,0.0,0.0,0.0,-0.0133192967623472,60.0,11.41925811767578,0.0,-1.171253174447884e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0001030784333124,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.000108546562842,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,8.017211803235114e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0001085465555661,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0005148979835212,288.008056640625,294.1499938964844,295.7120361328125,294.6446533203125,297.1404113769531,295.7665100097656,289.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098288455978,1.7357427495312553e-08,0.001098271110095,-0.0444912984967231,0.0,0.0,0.0,-0.0134176285937428,60.0,11.278883934020996,0.0,-1.1748787187570997e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0001030784333124,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.000108546562842,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,8.017211803235114e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0001085465555661,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0005148979835212,288.008056640625,294.1499938964844,295.7120361328125,294.6446533203125,297.1404113769531,295.7665100097656,289.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098288455978,1.7357427495312553e-08,0.001098271110095,-0.0444912984967231,0.0,0.0,0.0,-0.0134176285937428,60.0,11.278883934020996,0.0,-1.1748787187570997e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,0.0001032065119943,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,0.0001086814299924,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,8.027173316804692e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,0.0001086814299924,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.0005155377439223,288.0202331542969,294.1499938964844,295.67242431640625,294.5820007324219,297.1119384765625,295.7259216308594,289.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654007703,1.7517011841050593e-08,0.0010996364289894,-0.0449082516133785,0.0,0.0,0.0,-0.013496745377779,60.0,11.139467239379885,0.0,-1.1778001152151782e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,0.0001032065119943,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,0.0001086814299924,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,8.027173316804692e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,0.0001086814299924,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.0005155377439223,288.0202331542969,294.1499938964844,295.67242431640625,294.5820007324219,297.1119384765625,295.7259216308594,289.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654007703,1.7517011841050593e-08,0.0010996364289894,-0.0449082516133785,0.0,0.0,0.0,-0.013496745377779,60.0,11.139467239379885,0.0,-1.1778001152151782e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,0.0001033106382237,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001087910859496,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,8.03527218522504e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0001087910859496,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0005160578875802,288.0323791503906,294.1499938964844,295.6336975097656,294.52166748046875,297.083251953125,295.6861267089844,289.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007648427039,1.7646762273670902e-08,0.001100747147575,-0.045247234404087,0.0,0.0,0.0,-0.0135610736906528,60.0,11.000874519348145,0.0,-1.1801780175346721e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,0.0001033106382237,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001087910859496,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,8.03527218522504e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0001087910859496,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0005160578875802,288.0323791503906,294.1499938964844,295.6336975097656,294.52166748046875,297.083251953125,295.6861267089844,289.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007648427039,1.7646762273670902e-08,0.001100747147575,-0.045247234404087,0.0,0.0,0.0,-0.0135610736906528,60.0,11.000874519348145,0.0,-1.1801780175346721e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0001033813387039,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0001088655335479,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,8.04077135398984e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,0.0001088655335479,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,0.000516411033459,288.0445251464844,294.1499938964844,295.5960388183594,294.46405029296875,297.054443359375,295.6471862792969,289.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015182826668,1.77348535856936e-08,0.0011015004711225,-0.0454773791134357,0.0,0.0,0.0,-0.0136047452688217,60.0,10.863807678222656,0.0,-1.1817938627700645e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0001033813387039,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0001088655335479,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,8.04077135398984e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,0.0001088655335479,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,0.000516411033459,288.0445251464844,294.1499938964844,295.5960388183594,294.46405029296875,297.054443359375,295.6471862792969,289.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015182826668,1.77348535856936e-08,0.0011015004711225,-0.0454773791134357,0.0,0.0,0.0,-0.0136047452688217,60.0,10.863807678222656,0.0,-1.1817938627700645e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001034168890328,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0001089029683498,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,8.043536217883229e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,0.0001089029683498,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0005165886250324,288.05059814453125,294.1499938964844,295.5776672363281,294.4364013671875,297.0400085449219,295.6277160644531,289.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018977966159,1.7779147043484045e-08,0.001101880101487,-0.0455930940806865,0.0,0.0,0.0,-0.0136267077177762,60.0,10.795350074768066,0.0,-1.1826067236597737e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.0001034287415677,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,0.0001089154538931,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,8.044458081712946e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0001089154466171,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0005166478222236,288.0566711425781,294.1499938964844,295.5596008300781,294.4095764160156,297.02557373046875,295.60858154296875,289.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020191013813,1.7793912121533143e-08,0.001102001289837,-0.0456316694617271,0.0,0.0,0.0,-0.0136340018361806,60.0,10.72768497467041,0.0,-1.1828777957134664e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
