time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,0.0001034193701343,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0001089055804186,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,8.043729030760005e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0001089055804186,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,0.0005166010232642,288.0687866210937,294.1499938964844,295.52447509765625,294.358642578125,296.99658203125,295.5714416503906,289.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101920963265,1.7782234351670922e-08,0.0011019031517207,-0.0456011593341827,0.0,0.0,0.0,-0.01362822111696,60.0,10.594305992126465,0.0,-1.1826634249700882e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,0.0001034193701343,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0001089055804186,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,8.043729030760005e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0001089055804186,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,0.0005166010232642,288.0687866210937,294.1499938964844,295.52447509765625,294.358642578125,296.99658203125,295.5714416503906,289.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101920963265,1.7782234351670922e-08,0.0011019031517207,-0.0456011593341827,0.0,0.0,0.0,-0.01362822111696,60.0,10.594305992126465,0.0,-1.1826634249700882e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0001033437511068,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.0001088259523385,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,8.03784787422046e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,0.0001088259523385,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,0.0005162233137525,288.08087158203125,294.1499938964844,295.4908447265625,294.31170654296875,296.96746826171875,295.5364685058594,289.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011140886694,1.7688012832195454e-08,0.0011010963935405,-0.0453550107777118,0.0,0.0,0.0,-0.0135815059766173,60.0,10.467168807983398,0.0,-1.1809346034397097e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0001033437511068,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.0001088259523385,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,8.03784787422046e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,0.0001088259523385,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,0.0005162233137525,288.08087158203125,294.1499938964844,295.4908447265625,294.31170654296875,296.96746826171875,295.5364685058594,289.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011140886694,1.7688012832195454e-08,0.0011010963935405,-0.0453550107777118,0.0,0.0,0.0,-0.0135815059766173,60.0,10.467168807983398,0.0,-1.1809346034397097e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630676269531,0.0,0.0,0.0001032238433253,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,0.0001086996780941,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,8.0285215517506e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,0.0001086996780941,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.0005156242987141,288.0928955078125,294.1499938964844,295.4588623046875,294.26910400390625,296.9384460449219,295.50341796875,289.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839573726,1.753860168207666e-08,0.0010998219950124,-0.0449646562337875,0.0,0.0,0.0,-0.0135074527934193,60.0,10.34421730041504,0.0,-1.1781956033019017e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630676269531,0.0,0.0,0.0001032238433253,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,0.0001086996780941,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,8.0285215517506e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,0.0001086996780941,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.0005156242987141,288.0928955078125,294.1499938964844,295.4588623046875,294.26910400390625,296.9384460449219,295.50341796875,289.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839573726,1.753860168207666e-08,0.0010998219950124,-0.0449646562337875,0.0,0.0,0.0,-0.0135074527934193,60.0,10.34421730041504,0.0,-1.1781956033019017e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,0.0001030907442327,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,0.0001085595213226,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,8.01816931925714e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,0.0001085595213226,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,0.0005149595090188,288.1034545898437,294.1499938964844,295.4321594238281,294.235595703125,296.91290283203125,295.47540283203125,289.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984229156747,1.7372762783907092e-08,0.0010984055697917,-0.0445313639938831,0.0,0.0,0.0,-0.0134252477437257,60.0,10.23916244506836,0.0,-1.175159241029178e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,0.0001030663406709,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87451171875,0.0,0.0,0.0001085338226403,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,8.016271749511361e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,0.0001085338226403,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,0.0005148375639691,288.1048889160156,294.1499938964844,295.4286499023437,294.2313232421875,296.909423828125,295.4717712402344,289.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981624945998,1.7342356883887078e-08,0.0010981451487168,-0.0444519147276878,0.0,0.0,0.0,-0.0134101714938879,60.0,10.225356101989746,0.0,-1.1746029571213513e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,0.0001029817140079,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802795410156,0.0,0.0,0.0001084447139874,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,8.00968919065781e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,0.0001084447067114,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,0.0005144148599356,288.11090087890625,294.1499938964844,295.41424560546875,294.21435546875,296.8949279785156,295.4561462402344,289.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7236912341900282e-08,0.0010972444433718,-0.0441763997077941,0.0,0.0,0.0,-0.0133579028770327,60.0,10.166489601135254,0.0,-1.1726748283535929e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,0.000102869424154,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,0.0001083264578483,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,8.000955131137744e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,0.0001083264578483,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0005138539127074,288.11688232421875,294.1499938964844,295.4003295898437,294.19873046875,296.88043212890625,295.4410400390625,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960601503029,1.7096986937303882e-08,0.0010960430372506,-0.0438107848167419,0.0,0.0,0.0,-0.0132885109633207,60.0,10.109498023986816,0.0,-1.1701187929702429e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,0.0001026008394546,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0001080436268239,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,7.980065856827423e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0001080436268239,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0005125123425386,288.1288146972656,294.1499938964844,295.3740539550781,294.1717529296875,296.85162353515625,295.4127502441406,289.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932001750916,1.6762330190545072e-08,0.0010931834112852,-0.0429362617433071,0.0,0.0,0.0,-0.0131226181983947,60.0,10.001761436462402,0.0,-1.164016651955535e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,0.0001026008394546,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0001080436268239,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,7.980065856827423e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0001080436268239,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0005125123425386,288.1288146972656,294.1499938964844,295.3740539550781,294.1717529296875,296.85162353515625,295.4127502441406,289.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932001750916,1.6762330190545072e-08,0.0010931834112852,-0.0429362617433071,0.0,0.0,0.0,-0.0131226181983947,60.0,10.001761436462402,0.0,-1.164016651955535e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0001022805226966,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,0.0001077063207048,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,7.955152250360698e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090576171875,0.0,0.0,0.0001077063134289,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,0.0005109122721478,288.1406555175781,294.1499938964844,295.3500061035156,294.1508178710937,296.822998046875,295.38671875,289.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897876927629,1.6363211230441266e-08,0.0010897712782025,-0.0418931543827056,0.0,0.0,0.0,-0.0129247605800628,60.0,9.90204906463623,0.0,-1.1567598789952173e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0001022805226966,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,0.0001077063207048,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,7.955152250360698e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090576171875,0.0,0.0,0.0001077063134289,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,0.0005109122721478,288.1406555175781,294.1499938964844,295.3500061035156,294.1508178710937,296.822998046875,295.38671875,289.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897876927629,1.6363211230441266e-08,0.0010897712782025,-0.0418931543827056,0.0,0.0,0.0,-0.0129247605800628,60.0,9.90204906463623,0.0,-1.1567598789952173e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,0.0001019236588035,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.00010733052477,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,7.92739592725411e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,0.00010733052477,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,0.0005091296625323,288.1524353027344,294.1499938964844,295.3273010253906,294.1340026855469,296.7946472167969,295.36248779296875,289.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859856847673,1.5918560691829953e-08,0.0010859697358682,-0.0407308973371982,0.0,0.0,0.0,-0.0127043314278125,60.0,9.808660507202148,0.0,-1.1487019691003297e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,0.0001019236588035,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.00010733052477,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,7.92739592725411e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,0.00010733052477,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,0.0005091296625323,288.1524353027344,294.1499938964844,295.3273010253906,294.1340026855469,296.7946472167969,295.36248779296875,289.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859856847673,1.5918560691829953e-08,0.0010859697358682,-0.0407308973371982,0.0,0.0,0.0,-0.0127043314278125,60.0,9.808660507202148,0.0,-1.1487019691003297e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,0.0001015452580759,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0001069320496753,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,7.897964678704739e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0001069320496753,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0005072394851595,288.1641540527344,294.1499938964844,295.3050537109375,294.119140625,296.7665100097656,295.33941650390625,289.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819537565112,1.544707295408898e-08,0.0010819382732734,-0.0394983105361461,0.0,0.0,0.0,-0.0124705955386161,60.0,9.719528198242188,-0.0,-1.1401883881489996e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,0.0001015452580759,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0001069320496753,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,7.897964678704739e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0001069320496753,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0005072394851595,288.1641540527344,294.1499938964844,295.3050537109375,294.119140625,296.7665100097656,295.33941650390625,289.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819537565112,1.544707295408898e-08,0.0010819382732734,-0.0394983105361461,0.0,0.0,0.0,-0.0124705955386161,60.0,9.719528198242188,-0.0,-1.1401883881489996e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,0.0001013508299365,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,0.0001067273042281,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,7.88284232839942e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0001067273042281,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,0.0005062682321295,288.1700134277344,294.1499938964844,295.2940673828125,294.11236572265625,296.7524719238281,295.3281555175781,289.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798799339681,1.5204816961045253e-08,0.0010798647999763,-0.0388649255037307,0.0,0.0,0.0,-0.0123504884541034,60.0,9.675694465637209,-0.0,-1.1358263662941681e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,0.0001011490967357,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,0.0001065148753696,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,7.867152453400195e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,0.0001065148680936,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,0.0005052605411037,288.17584228515625,294.1499938964844,295.2832336425781,294.1060485839844,296.738525390625,295.3172302246094,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777304414659,1.4953460691913282e-08,0.0010777154238894,-0.0382076986134052,0.0,0.0,0.0,-0.0122258812189102,60.0,9.633292198181152,-0.0,-1.131309304014394e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,0.0001007411337923,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0001060852737282,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,7.835422002244741e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0001060852737282,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,0.0005032227491028,288.1874389648437,294.1499938964844,295.2618408203125,294.0946655273437,296.71075439453125,295.295654296875,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733851231634,1.4445153517783638e-08,0.0010733706876635,-0.0368784666061401,0.0,0.0,0.0,-0.0119738997891545,60.0,9.549588203430176,-0.0,-1.1222019935530625e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,0.0001007411337923,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0001060852737282,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,7.835422002244741e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0001060852737282,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,0.0005032227491028,288.1874389648437,294.1499938964844,295.2618408203125,294.0946655273437,296.71075439453125,295.295654296875,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733851231634,1.4445153517783638e-08,0.0010733706876635,-0.0368784666061401,0.0,0.0,0.0,-0.0119738997891545,60.0,9.549588203430176,-0.0,-1.1222019935530625e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.0001003166762529,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0001056382971,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,7.802408799761906e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,0.0001056382971,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,0.0005011024768464,288.1989440917969,294.1499938964844,295.2408752441406,294.0848693847656,296.6834411621094,295.27520751953125,289.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688623879104,1.3916286789594778e-08,0.0010688484180718,-0.0354952700436115,0.0,0.0,0.0,-0.0117117185145616,60.0,9.47166347503662,-0.0,-1.1127654175879805e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.0001003166762529,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0001056382971,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,7.802408799761906e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,0.0001056382971,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,0.0005011024768464,288.1989440917969,294.1499938964844,295.2408752441406,294.0848693847656,296.6834411621094,295.27520751953125,289.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688623879104,1.3916286789594778e-08,0.0010688484180718,-0.0354952700436115,0.0,0.0,0.0,-0.0117117185145616,60.0,9.47166347503662,-0.0,-1.1127654175879805e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.989443060476332e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,0.0001051936560543,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,7.769567309878767e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,0.0001051936487783,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,0.0004989932640455,288.2104187011719,294.1499938964844,295.2203674316406,294.0765075683594,296.6561279296875,295.2548522949219,289.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643636342138,1.3390186737183285e-08,0.0010643502464517,-0.0341191031038761,0.0,0.0,0.0,-0.0114509100094437,60.0,9.393695831298828,-0.0,-1.103417659464867e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.989443060476332e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,0.0001051936560543,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,7.769567309878767e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,0.0001051936487783,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,0.0004989932640455,288.2104187011719,294.1499938964844,295.2203674316406,294.0765075683594,296.6561279296875,295.2548522949219,289.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643636342138,1.3390186737183285e-08,0.0010643502464517,-0.0341191031038761,0.0,0.0,0.0,-0.0114509100094437,60.0,9.393695831298828,-0.0,-1.103417659464867e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.948331717168912e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,0.0001047607293003,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,7.737591658951715e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,0.0001047607293003,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,0.0004969396977685,288.2213134765625,294.1499938964844,295.2010498046875,294.0697631835937,296.6303100585937,295.2361755371094,289.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599831584841,1.2877955590795407e-08,0.0010599702363833,-0.032779037952423,0.0,0.0,0.0,-0.0111969755962491,60.0,9.324004173278809,-0.0,-1.094354189490332e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,9.946619684342296e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,0.0001047426994773,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,7.736260158708319e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0001047426994773,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,0.0004968541325069,288.2217712402344,294.1499938964844,295.20025634765625,294.06951904296875,296.6292419433594,295.23541259765625,289.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598007356747,1.2856622433332632e-08,0.001059787813574,-0.0327232219278812,0.0,0.0,0.0,-0.0111863994970917,60.0,9.321100234985352,-0.0,-1.0939775307861063e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,9.925518679665402e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,0.0001045204990077,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,7.719848508713767e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,0.0001045204917318,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,0.0004958001081831,288.2273864746094,294.1499938964844,295.1903686523437,294.0664978027344,296.6159973144531,295.2260131835937,289.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057552290149,1.2593712739317198e-08,0.0010575397172942,-0.0320353433489799,0.0,0.0,0.0,-0.011056063696742,60.0,9.28693389892578,-0.0,-1.0893408131096296e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.9041877547279e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,0.0001042958683683,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,7.703257142566144e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,0.0001042958683683,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0004947345587424,288.2330322265625,294.1499938964844,295.1805725097656,294.0637512207031,296.6026611328125,295.21649169921875,289.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552803287282,1.2327937781719813e-08,0.0010552679887041,-0.0313399210572242,0.0,0.0,0.0,-0.0109243122860789,60.0,9.251628875732422,-0.0,-1.0846636655514885e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.862167644314468e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.000103853381006,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,7.670574996154755e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.000103853381006,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096740722656,0.0,0.0,0.0004926355904899,288.2442932128906,294.1499938964844,295.16131591796875,294.0591125488281,296.5762023925781,295.1978759765625,289.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508024133741,1.1804393018621797e-08,0.0010507906554266,-0.0299698952585458,0.0,0.0,0.0,-0.0106647657230496,60.0,9.183899879455566,-0.0,-1.0754795454204213e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.862167644314468e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.000103853381006,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,7.670574996154755e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.000103853381006,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096740722656,0.0,0.0,0.0004926355904899,288.2442932128906,294.1499938964844,295.16131591796875,294.0591125488281,296.5762023925781,295.1978759765625,289.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508024133741,1.1804393018621797e-08,0.0010507906554266,-0.0299698952585458,0.0,0.0,0.0,-0.0106647657230496,60.0,9.183899879455566,-0.0,-1.0754795454204213e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,9.82104756985791e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,0.0001034203596645,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,7.638592796865851e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,0.0001034203596645,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,0.0004905815585516,288.2554626464844,294.1499938964844,295.1424865722656,294.0555114746094,296.5500183105469,295.1797790527344,289.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464210063219,1.1292057955358814e-08,0.0010464097140356,-0.0286290403455495,0.0,0.0,0.0,-0.0104107800871133,60.0,9.119507789611816,-0.0,-1.0665298333378814e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,9.82104756985791e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,0.0001034203596645,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,7.638592796865851e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,0.0001034203596645,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,0.0004905815585516,288.2554626464844,294.1499938964844,295.1424865722656,294.0555114746094,296.5500183105469,295.1797790527344,289.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464210063219,1.1292057955358814e-08,0.0010464097140356,-0.0286290403455495,0.0,0.0,0.0,-0.0104107800871133,60.0,9.119507789611816,-0.0,-1.0665298333378814e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,9.780709660844876e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,0.0001029955819831,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,7.607218867633492e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0001029955819831,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,0.0004885665839537,288.2665710449219,294.1499938964844,295.1240539550781,294.05279541015625,296.52398681640625,295.1620483398437,289.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421228362247,1.0789470650252042e-08,0.0010421121260151,-0.0273135509341955,0.0,0.0,0.0,-0.0101616252213716,60.0,9.057344436645508,-0.0,-1.057786676028627e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,9.780709660844876e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,0.0001029955819831,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,7.607218867633492e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0001029955819831,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,0.0004885665839537,288.2665710449219,294.1499938964844,295.1240539550781,294.05279541015625,296.52398681640625,295.1620483398437,289.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421228362247,1.0789470650252042e-08,0.0010421121260151,-0.0273135509341955,0.0,0.0,0.0,-0.0101616252213716,60.0,9.057344436645508,-0.0,-1.057786676028627e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,9.74254944594577e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,0.000102593745396,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,7.577538781333715e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.000102593745396,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,0.000486660428578,288.2775573730469,294.1499938964844,295.1060485839844,294.05084228515625,296.4984741210937,295.1451721191406,289.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380571475252,1.0314029630364985e-08,0.0010380469029769,-0.0260689854621887,0.0,0.0,0.0,-0.0099259298294782,60.0,9.000808715820312,-0.0,-1.0495488567130452e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,9.74254944594577e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,0.000102593745396,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,7.577538781333715e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.000102593745396,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,0.000486660428578,288.2775573730469,294.1499938964844,295.1060485839844,294.05084228515625,296.4984741210937,295.1451721191406,289.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380571475252,1.0314029630364985e-08,0.0010380469029769,-0.0260689854621887,0.0,0.0,0.0,-0.0099259298294782,60.0,9.000808715820312,-0.0,-1.0495488567130452e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.722837421577424e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,0.0001023861623252,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,7.562206883449107e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,0.0001023861623252,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,0.0004856757586821,288.2830810546875,294.1499938964844,295.0971984863281,294.0501403808594,296.4856262207031,295.1366271972656,289.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359577136114,1.0068428757392668e-08,0.0010359475854784,-0.0254260245710611,0.0,0.0,0.0,-0.0098041798919439,60.0,8.971511840820312,-0.0,-1.045305992875001e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
