time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,9.70464534475468e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,0.0001021945936372,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,7.548058056272566e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,0.0001021945936372,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,0.0004847670497838,288.2885437011719,294.1499938964844,295.0884704589844,294.0495910644531,296.47296142578125,295.12841796875,289.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340188164263,9.841772730112552e-09,0.0010340090375393,-0.02483263425529,0.0,0.0,0.0,-0.0096918139606714,60.0,8.944653511047363,-0.0,-1.0413980078283205e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,9.669153951108456e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0001018208495224,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,7.520453073084354e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0001018208495224,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,0.0004829941608477,288.2994689941406,294.1499938964844,295.0712890625,294.04888916015625,296.4477844238281,295.1122131347656,289.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302364826202,9.39957622847487e-09,0.0010302270529791,-0.0236748829483985,0.0,0.0,0.0,-0.0094725945964455,60.0,8.89213752746582,-0.0,-1.0337948452843193e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,9.669153951108456e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0001018208495224,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,7.520453073084354e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0001018208495224,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,0.0004829941608477,288.2994689941406,294.1499938964844,295.0712890625,294.04888916015625,296.4477844238281,295.1122131347656,289.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302364826202,9.39957622847487e-09,0.0010302270529791,-0.0236748829483985,0.0,0.0,0.0,-0.0094725945964455,60.0,8.89213752746582,-0.0,-1.0337948452843193e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.636185859562828e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,0.0001014736844808,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,7.49481187085621e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,0.0001014736844808,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0004813473497051,288.31024169921875,294.1499938964844,295.05450439453125,294.0486755371094,296.4230651855469,295.0966491699219,289.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102672399953,8.988828348321931e-09,0.0010267149191349,-0.0225993823260068,0.0,0.0,0.0,-0.0092689702287316,60.0,8.843924522399902,-0.0,-1.0267572747579837e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.636185859562828e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,0.0001014736844808,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,7.49481187085621e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,0.0001014736844808,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0004813473497051,288.31024169921875,294.1499938964844,295.05450439453125,294.0486755371094,296.4230651855469,295.0966491699219,289.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102672399953,8.988828348321931e-09,0.0010267149191349,-0.0225993823260068,0.0,0.0,0.0,-0.0092689702287316,60.0,8.843924522399902,-0.0,-1.0267572747579837e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,9.604387014405802e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,0.0001011388230836,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,7.470078708138317e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,0.0001011388230836,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,0.0004797589208465,288.32098388671875,294.1499938964844,295.0381164550781,294.0487670898437,296.3985900878906,295.0814514160156,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233364300802,8.592642153359975e-09,0.0010233278153464,-0.0215619374066591,0.0,0.0,0.0,-0.0090725664049386,60.0,8.798320770263672,-0.0,-1.0199919131537173e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,9.604387014405802e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,0.0001011388230836,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,7.470078708138317e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,0.0001011388230836,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,0.0004797589208465,288.32098388671875,294.1499938964844,295.0381164550781,294.0487670898437,296.3985900878906,295.0814514160156,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233364300802,8.592642153359975e-09,0.0010233278153464,-0.0215619374066591,0.0,0.0,0.0,-0.0090725664049386,60.0,8.798320770263672,-0.0,-1.0199919131537173e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.574454452376811e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0001008236213237,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,7.446798554155976e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,0.0001008236213237,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,0.0004782637406606,288.3316650390625,294.1499938964844,295.02215576171875,294.04913330078125,296.3742980957031,295.0665588378906,289.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201472323387,8.219712910317867e-09,0.0010201389668509,-0.0205853283405303,0.0,0.0,0.0,-0.0088876895606517,60.0,8.754640579223633,-0.0,-1.0136442085695309e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.574454452376811e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0001008236213237,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,7.446798554155976e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,0.0001008236213237,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,0.0004782637406606,288.3316650390625,294.1499938964844,295.02215576171875,294.04913330078125,296.3742980957031,295.0665588378906,289.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201472323387,8.219712910317867e-09,0.0010201389668509,-0.0205853283405303,0.0,0.0,0.0,-0.0088876895606517,60.0,8.754640579223633,-0.0,-1.0136442085695309e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,9.55879149842076e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,0.0001006586753646,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,7.434615690726787e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0001006586753646,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,0.0004774813132826,288.3370361328125,294.1499938964844,295.0143127441406,294.0493469238281,296.3621520996094,295.0591125488281,289.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184784187003,8.024563236119775e-09,0.0010184703860431,-0.0200742594897747,0.0,0.0,0.0,-0.0087909465655684,60.0,8.732375144958496,-0.0,-1.0103303793584929e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.54463321249932e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.0001005095837172,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,7.42360352887772e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0001005095837172,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,0.0004767740902025,288.3423767089844,294.1499938964844,295.006591796875,294.0495910644531,296.3499450683594,295.0516662597656,289.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.84816922561049e-09,0.0010169618763029,-0.019612293690443,0.0,0.0,0.0,-0.0087034991011023,60.0,8.710044860839844,-0.0,-1.0073397049836785e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.519146260572596e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,0.0001002411954686,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.403780182357877e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,0.0001002411954686,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,0.000475500972243,288.3530578613281,294.1499938964844,294.9914245605469,294.05010986328125,296.3257751464844,295.0371398925781,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530625900642463e-09,0.0010142454411834,-0.0187806356698274,0.0,0.0,0.0,-0.0085460739210248,60.0,8.668925285339355,-0.0,-1.0019670781957757e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.519146260572596e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,0.0001002411954686,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.403780182357877e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,0.0001002411954686,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,0.000475500972243,288.3530578613281,294.1499938964844,294.9914245605469,294.05010986328125,296.3257751464844,295.0371398925781,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530625900642463e-09,0.0010142454411834,-0.0187806356698274,0.0,0.0,0.0,-0.0085460739210248,60.0,8.668925285339355,-0.0,-1.0019670781957757e-07,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,9.496450365986676e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,0.0001000021948129,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,7.386127981590107e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12652587890625,0.0,0.0,0.0001000021948129,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.0004743672616314,288.3636474609375,294.1499938964844,294.97662353515625,294.0505065917969,296.3018493652344,295.02313232421875,289.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011835061945,7.247864086679101e-09,0.0010118277277797,-0.0180400386452674,0.0,0.0,0.0,-0.0084058977663517,60.0,8.631146430969238,-0.0,-9.971950021281373e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,9.496450365986676e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,0.0001000021948129,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,7.386127981590107e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12652587890625,0.0,0.0,0.0001000021948129,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.0004743672616314,288.3636474609375,294.1499938964844,294.97662353515625,294.0505065917969,296.3018493652344,295.02313232421875,289.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011835061945,7.247864086679101e-09,0.0010118277277797,-0.0180400386452674,0.0,0.0,0.0,-0.0084058977663517,60.0,8.631146430969238,-0.0,-9.971950021281373e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,9.476963896304368e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,9.97969982563518e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,7.370972161879763e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,9.97969982563518e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,0.0004733938840217,288.3741760253906,294.1499938964844,294.9622497558594,294.0507202148437,296.2783203125,295.0095520019531,289.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097582126036,7.0050867329030114e-09,0.0010097512276843,-0.0174041464924812,0.0,0.0,0.0,-0.0082855401560664,60.0,8.595983505249023,-0.0,-9.93106823443668e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,9.476963896304368e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,9.97969982563518e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,7.370972161879763e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,9.97969982563518e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,0.0004733938840217,288.3741760253906,294.1499938964844,294.9622497558594,294.0507202148437,296.2783203125,295.0095520019531,289.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097582126036,7.0050867329030114e-09,0.0010097512276843,-0.0174041464924812,0.0,0.0,0.0,-0.0082855401560664,60.0,8.595983505249023,-0.0,-9.93106823443668e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.46001528063789e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,9.961851901607588e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,7.357789581874385e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,9.961851901607588e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0004725472535938,288.3846435546875,294.1499938964844,294.9482421875,294.0506286621094,296.2551574707031,294.9964294433594,289.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079528437927,6.793924089976144e-09,0.0010079459752887,-0.0168510396033525,0.0,0.0,0.0,-0.0081808594986796,60.0,8.563592910766602,-0.0,-9.895578045870937e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.46001528063789e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,9.961851901607588e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,7.357789581874385e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,9.961851901607588e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0004725472535938,288.3846435546875,294.1499938964844,294.9482421875,294.0506286621094,296.2551574707031,294.9964294433594,289.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079528437927,6.793924089976144e-09,0.0010079459752887,-0.0168510396033525,0.0,0.0,0.0,-0.0081808594986796,60.0,8.563592910766602,-0.0,-9.895578045870937e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,9.44995044847019e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,9.951253014151008e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524963378906,0.0,0.0,7.349961379077286e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,9.951253014151008e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,0.0004720444849226,288.389892578125,294.1499938964844,294.94140625,294.0504150390625,296.2435607910156,294.9898376464844,289.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068814735859,6.668529728415251e-09,0.0010068747214972,-0.0165225826203823,0.0,0.0,0.0,-0.0081187011674046,60.0,8.547185897827148,-0.0,-9.874533191123193e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,9.441647853236644e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,9.942510223481804e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,7.343503966694698e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,9.942509495886044e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,0.0004716297553386,288.3951416015625,294.1499938964844,294.93463134765625,294.05010986328125,296.2319030761719,294.98321533203125,289.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.5650898051217155e-09,0.0010059893829748,-0.0162516310811042,0.0,0.0,0.0,-0.0080674169585108,60.0,8.530492782592773,-0.0,-9.857189553486025e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,9.428192424820736e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,9.928341023623943e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,7.333038956858218e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678466796875,0.0,0.0,9.928341023623943e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,0.0004709576605819,288.40557861328125,294.1499938964844,294.9214172363281,294.0491027832031,296.2087707519531,294.97027587890625,289.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397456342455143e-09,0.0010045551462098,-0.0158125199377536,0.0,0.0,0.0,-0.007984310388565,60.0,8.499122619628906,-0.0,-9.829116009996144e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,9.428192424820736e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,9.928341023623943e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,7.333038956858218e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678466796875,0.0,0.0,9.928341023623943e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,0.0004709576605819,288.40557861328125,294.1499938964844,294.9214172363281,294.0491027832031,296.2087707519531,294.97027587890625,289.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397456342455143e-09,0.0010045551462098,-0.0158125199377536,0.0,0.0,0.0,-0.007984310388565,60.0,8.499122619628906,-0.0,-9.829116009996144e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,9.417500405106694e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,9.917081479215994e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1782531738281,0.0,0.0,7.324722537305206e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,9.917081479215994e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,0.0004704235761892,288.416015625,294.1499938964844,294.9085693359375,294.0474548339844,296.1859130859375,294.9576416015625,289.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034225415438,6.264246454890099e-09,0.0010034162551164,-0.0154635738581418,0.0,0.0,0.0,-0.0079182730987668,60.0,8.469551086425781,-0.0,-9.806834810888176e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,9.417500405106694e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,9.917081479215994e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1782531738281,0.0,0.0,7.324722537305206e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,9.917081479215994e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,0.0004704235761892,288.416015625,294.1499938964844,294.9085693359375,294.0474548339844,296.1859130859375,294.9576416015625,289.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034225415438,6.264246454890099e-09,0.0010034162551164,-0.0154635738581418,0.0,0.0,0.0,-0.0079182730987668,60.0,8.469551086425781,-0.0,-9.806834810888176e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,9.409863559994848e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883239746094,0.0,0.0,9.909039363265038e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884765625,0.0,0.0,7.318783173104748e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,9.909039363265038e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883850097656,0.0,0.0,0.0004700420831795,288.4263610839844,294.1499938964844,294.8961181640625,294.0450744628906,296.1633605957031,294.9453125,289.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026083327829,6.1691016739473525e-09,0.0010026021627709,-0.0152143379673361,0.0,0.0,0.0,-0.0078711034730076,60.0,8.441240310668945,-0.0,-9.790936417175544e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,9.409863559994848e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883239746094,0.0,0.0,9.909039363265038e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884765625,0.0,0.0,7.318783173104748e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,9.909039363265038e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883850097656,0.0,0.0,0.0004700420831795,288.4263610839844,294.1499938964844,294.8961181640625,294.0450744628906,296.1633605957031,294.9453125,289.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026083327829,6.1691016739473525e-09,0.0010026021627709,-0.0152143379673361,0.0,0.0,0.0,-0.0078711034730076,60.0,8.441240310668945,-0.0,-9.790936417175544e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,9.405145101482049e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.904070611810312e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986999511719,0.0,0.0,7.315113180084154e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.904070611810312e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,0.0004698064003605,288.4366760253906,294.1499938964844,294.884033203125,294.0418395996094,296.14117431640625,294.9332275390625,289.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110317141150291e-09,0.0010020997142419,-0.0150603465735912,0.0,0.0,0.0,-0.0078419623896479,60.0,8.414206504821777,-0.0,-9.781120269281018e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,9.405145101482049e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.904070611810312e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986999511719,0.0,0.0,7.315113180084154e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.904070611810312e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,0.0004698064003605,288.4366760253906,294.1499938964844,294.884033203125,294.0418395996094,296.14117431640625,294.9332275390625,289.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110317141150291e-09,0.0010020997142419,-0.0150603465735912,0.0,0.0,0.0,-0.0078419623896479,60.0,8.414206504821777,-0.0,-9.781120269281018e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,9.401255374541506e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,9.899974975269288e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20379638671875,0.0,0.0,7.312087836908177e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,9.899974975269288e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,0.0004696121031884,288.4418334960937,294.1499938964844,294.87811279296875,294.0398864746094,296.1300354003906,294.9271850585937,289.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.0618630115527594e-09,0.00100168667268,-0.0149334147572517,0.0,0.0,0.0,-0.0078179482370615,60.0,8.400694847106934,-0.0,-9.773032871862597e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088317871094,0.0,0.0,9.399142436450349e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,9.89774998743087e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,7.310444198083133e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,9.89774998743087e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20880126953125,0.0,0.0,0.0004695065726991,288.447021484375,294.1499938964844,294.872314453125,294.0376892089844,296.118896484375,294.921142578125,289.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035538291371267e-09,0.001001460943371,-0.0148644559085369,0.0,0.0,0.0,-0.0078048943541944,60.0,8.387033462524414,-0.0,-9.768640296670129e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190246582031,0.0,0.0,9.39783494686708e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,9.896373376250268e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190856933594,0.0,0.0,7.309427746804431e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,9.896373376250268e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,0.0004694412637036,288.4573059082031,294.1499938964844,294.8609619140625,294.032470703125,296.0967712402344,294.9091796875,289.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019250431421597e-09,0.0010013205464929,-0.0148217882961034,0.0,0.0,0.0,-0.007796814199537,60.0,8.360278129577637,-0.0,-9.765923181248581e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190246582031,0.0,0.0,9.39783494686708e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,9.896373376250268e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190856933594,0.0,0.0,7.309427746804431e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,9.896373376250268e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,0.0004694412637036,288.4573059082031,294.1499938964844,294.8609619140625,294.032470703125,296.0967712402344,294.9091796875,289.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019250431421597e-09,0.0010013205464929,-0.0148217882961034,0.0,0.0,0.0,-0.007796814199537,60.0,8.360278129577637,-0.0,-9.765923181248581e-08,0.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.050000000745058,9.399536065757276e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291259765625,0.0,0.050000000745058,9.89816471701488e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.050000000745058,7.31075051589869e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.050000000745058,9.89816471701488e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.050000000745058,0.0004695262177847,288.46759033203125,284.95001220703125,294.8500061035156,294.0260925292969,296.0749206542969,294.8974304199219,289.6424865722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.040447253496951e-09,0.0010015022708103,-0.0148773156106472,0.0,0.0,0.0,-0.0078073246404528,60.0,8.334014892578125,-0.0,-9.76945955244446e-08,1.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.050000000745058,9.399536065757276e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291259765625,0.0,0.050000000745058,9.89816471701488e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.050000000745058,7.31075051589869e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.050000000745058,9.89816471701488e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.050000000745058,0.0004695262177847,288.46759033203125,284.95001220703125,294.8500061035156,294.0260925292969,296.0749206542969,294.8974304199219,289.6424865722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.040447253496951e-09,0.0010015022708103,-0.0148773156106472,0.0,0.0,0.0,-0.0078073246404528,60.0,8.334014892578125,-0.0,-9.76945955244446e-08,1.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999206542969,0.6342505216598511,0.050000000745058,0.0406844057142734,298.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19989013671875,0.6342505216598511,0.050000000745058,0.0428426377475261,298.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999206542969,0.6342505216598511,0.050000000745058,0.0316434241831302,298.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999206542969,0.6342505216598511,0.050000000745058,0.0428426377475261,298.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999206542969,0.6342505216598511,0.050000000745058,0.203227013349533,289.37139892578125,284.95001220703125,294.8446960449219,294.0226745605469,297.36163330078125,297.7962646484375,289.8235168457031,1.0,0.1096930652856826,0.1857248395681381,0.1857248395681381,1.0,1.0,-0.433484673500061,0.0168996341526508,0.4165850281715393,-0.1004568263888359,0.0,0.0,0.0,10.241493225097656,60.0,1076.461181640625,0.0,17.472957611083984,1.0,281.0646667480469,283.86529541015625,300.942138671875,303.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.6286069919322856e-21,3.3143034959661428e-21,3.314303294017751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2213439941406,0.6326359510421753,0.050000000745058,0.0452303513884544,298.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2213439941406,0.6326359510421753,0.050000000745058,0.0476297363638877,298.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2213439941406,0.6326359510421753,0.050000000745058,0.0351791605353355,298.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2213439941406,0.6326359510421753,0.050000000745058,0.0476297363638877,298.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2213439941406,0.6326359510421753,0.050000000745058,0.2259349673986435,290.32843017578125,284.95001220703125,294.83953857421875,294.01934814453125,297.5295715332031,298.48956298828125,290.8797302246094,1.0,0.1210713312029838,0.3714496791362762,0.3714496791362762,1.0,1.0,-0.4819366335868835,0.0759757757186889,0.4059608578681946,-0.0534988641738891,1.0,1.0,0.0,12.527704238891602,60.0,7459.78466796875,0.0,23.818981170654297,1.0,281.1357421875,288.1674499511719,300.9679870605469,302.8331604003906,293.1499938964844,293.1499938964844,283.1499938964844,2554.92919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.113425500690937,1.0,0.0,0.0,0.5709384679794312,0.5709539651870728,2.3858856934566575e-07,3.318779468536377,3.318766593933105,1.270981829293305e-05,0.0,0.0,-0.0,5030.177734375,0.0,12.551464080810549,1374.089111328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.0456763170659542,298.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.048099361360073,298.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.0355260260403156,298.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.048099361360073,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.2281626611948013,287.1662902832031,284.95001220703125,294.82977294921875,294.0130920410156,297.0178527832031,298.456298828125,286.3283996582031,1.0,0.1405514627695083,0.7428993582725525,0.7428993582725525,1.0,1.0,-0.4866909980773926,0.1984523236751556,0.2882386744022369,0.0673696771264076,1.0,1.0,0.0,20.07089614868164,60.0,15087.271484375,0.0,33.102291107177734,1.0,282.3135070800781,286.0301208496094,299.0279846191406,300.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,2705.99462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126351952552795,1.0,0.0,0.0,1.0956878662109375,1.0956900119781494,8.035048892907072e-08,4.265663146972656,4.265653133392334,9.788157512957696e-06,0.0,0.0,-0.0,5555.69287109375,0.0,40.28208923339844,1895.401611328125,0.0,1001.405517578125,0.2804541289806366,1.0,0.0,3.0,1.0,0.0
