time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.0456763170659542,298.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.048099361360073,298.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.0355260260403156,298.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.048099361360073,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5717370510101318,0.050000000745058,0.2281626611948013,287.1662902832031,284.95001220703125,294.82977294921875,294.0130920410156,297.0178527832031,298.456298828125,286.3283996582031,1.0,0.1405514627695083,0.7428993582725525,0.7428993582725525,1.0,1.0,-0.4866909980773926,0.1984523236751556,0.2882386744022369,0.0673696771264076,1.0,1.0,0.0,20.07089614868164,60.0,15087.271484375,0.0,33.102291107177734,1.0,282.3135070800781,286.0301208496094,299.0279846191406,300.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,2705.99462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126351952552795,1.0,0.0,0.0,1.0956878662109375,1.0956900119781494,8.035048892907072e-08,4.265663146972656,4.265653133392334,9.788157512957696e-06,0.0,0.0,-0.0,5555.69287109375,0.0,40.28208923339844,1895.401611328125,0.0,1001.405517578125,0.2804541289806366,1.0,0.0,3.0,1.0,0.0
17733900,298.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.5498780012130737,0.050000000745058,0.0458133779466152,298.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.5498780012130737,0.050000000745058,0.0482436940073967,298.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.5498780012130737,0.050000000745058,0.0356326252222061,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.5498780012130737,0.050000000745058,0.0482436940073967,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.5498780012130737,0.050000000745058,0.2288473099470138,285.883056640625,284.95001220703125,294.8251647949219,294.0101318359375,296.8973083496094,298.4151611328125,285.5145263671875,1.0,0.1489467620849609,0.9286242127418518,0.9286242127418518,1.0,1.0,-0.4881514310836792,0.2073570042848587,0.2807944118976593,0.0759620890021324,1.0,1.0,0.0,23.73412322998047,60.0,14127.5712890625,0.0,37.599239349365234,1.0,282.6985168457031,285.27301025390625,297.8290405273437,299.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,4154.59228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305646896362305,1.0,0.0,0.0,1.3576511144638062,1.357654333114624,1.2300053242597644e-07,4.26591682434082,4.265907287597656,9.785991096578073e-06,0.0,0.0,-0.0,5009.55615234375,0.0,76.6005859375,1895.4361572265625,0.0,1111.8458251953125,0.3416105806827545,1.0,0.0,3.0,1.0,0.0
17733960,298.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.533033013343811,0.050000000745058,0.0459441542625427,298.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.533033013343811,0.050000000745058,0.0483814105391502,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.533033013343811,0.050000000745058,0.0357343442738056,298.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.533033013343811,0.050000000745058,0.0483814105391502,298.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.533033013343811,0.050000000745058,0.2295005768537521,285.3598937988281,284.95001220703125,294.8207092285156,294.0072937011719,296.8320617675781,298.3749084472656,285.2342224121094,1.0,0.1565037071704864,0.9428994059562684,0.9428994059562684,0.800000011920929,1.0,-0.4895451664924621,0.2141970545053482,0.2753481268882751,0.0825324282050132,1.0,1.0,0.0,27.233055114746094,60.0,13686.2529296875,0.0,41.923606872558594,1.0,282.93389892578125,285.0168151855469,297.1115417480469,298.46295166015625,293.1499938964844,293.1499938964844,283.1499938964844,5656.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017283797264099,1.0,0.0,0.0,1.5841004848480225,1.5841047763824463,1.674399356943468e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.37939453125,0.0,121.6783218383789,1895.4371337890625,0.0,938.4671630859376,0.3994814455509186,1.0,0.0,3.0,1.0,0.0
17734020,298.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.0461813323199749,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.04863116517663,298.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.0359188131988048,298.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.04863116517663,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.2306853085756302,285.0768737792969,284.95001220703125,294.81231689453125,294.0019836425781,296.0035705566406,298.3049621582031,285.028564453125,1.0,0.1693443059921264,0.9714496731758118,0.9714496731758118,0.4000000059604645,1.0,-0.4920700490474701,0.3530197441577911,0.1390503197908401,0.2203319817781448,0.9799019694328308,0.9799019694328308,0.0,33.596168518066406,60.0,13508.2412109375,0.0,49.87837219238281,1.0,283.11480712890625,284.756103515625,296.6275329589844,297.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,9140.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119737386703491,1.0,0.0,0.0,1.991506695747376,1.9915136098861688,2.646408745476947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.84619140625,0.0,242.59608459472656,1895.4371337890625,0.0,545.0502319335938,0.4988081157207489,1.0,0.0,3.0,1.0,0.0
17734080,298.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.0461813323199749,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.04863116517663,298.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.0359188131988048,298.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.04863116517663,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101802349090576,0.050000000745058,0.2306853085756302,285.0768737792969,284.95001220703125,294.81231689453125,294.0019836425781,296.0035705566406,298.3049621582031,285.028564453125,1.0,0.1693443059921264,0.9714496731758118,0.9714496731758118,0.4000000059604645,1.0,-0.4920700490474701,0.3530197441577911,0.1390503197908401,0.2203319817781448,0.9799019694328308,0.9799019694328308,0.0,33.596168518066406,60.0,13508.2412109375,0.0,49.87837219238281,1.0,283.11480712890625,284.756103515625,296.6275329589844,297.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,9140.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119737386703491,1.0,0.0,0.0,1.991506695747376,1.9915136098861688,2.646408745476947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.84619140625,0.0,242.59608459472656,1895.4371337890625,0.0,545.0502319335938,0.4988081157207489,1.0,0.0,3.0,1.0,0.0
17734140,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5005297064781189,0.050000000745058,0.0463136546313762,298.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5005297064781189,0.050000000745058,0.0487705096602439,298.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5005297064781189,0.050000000745058,0.0360217317938804,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5005297064781189,0.050000000745058,0.0487705096602439,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5005297064781189,0.050000000745058,0.2313462942838668,284.93621826171875,284.95001220703125,294.8073425292969,293.99884033203125,295.0602111816406,298.2674255371094,284.87518310546875,1.0,0.1760963499546051,0.9895837306976318,0.9895837306976318,0.1459353417158126,1.0,-0.4934864938259125,0.4705891013145447,0.0228974018245935,0.3371854424476623,0.9111830592155457,0.9111830592155457,0.0,37.153839111328125,60.0,13336.3134765625,-0.0,54.3729248046875,1.0,283.1409606933594,284.6085510253906,296.63873291015625,297.67822265625,293.1499938964844,293.1499938964844,283.1499938964844,12159.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655695259571075,1.0,0.0,0.0,2.195510149002075,2.195518732070923,3.216357242763479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.1943359375,0.0,329.7737731933594,1895.4371337890625,0.0,411.8025817871094,0.5468064546585083,1.0,0.0,3.0,1.0,0.0
17734200,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960415065288543,0.050000000745058,0.046383548527956,298.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960415065288543,0.050000000745058,0.0488441064953804,298.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960415065288543,0.050000000745058,0.0360760912299156,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960415065288543,0.050000000745058,0.0488441064953804,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960415065288543,0.050000000745058,0.2316954135894775,284.8531799316406,284.95001220703125,294.8045959472656,293.99713134765625,294.8251647949219,298.2478332519531,284.805419921875,1.0,0.1795270591974258,1.0,1.0,0.0,1.0,-0.4942278861999511,0.4942256808280945,2.2010983684594976e-06,0.360644668340683,0.8414849638938904,0.8414849638938904,0.0,39.02768325805664,60.0,13232.8193359375,-0.0,56.740821838378906,1.0,283.1459350585937,284.5595092773437,296.6860046386719,297.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,14904.7255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460092782974243,1.0,0.0,0.0,2.2499430179595947,2.24995231628418,3.377819552952133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6318359375,0.0,364.7596130371094,1895.4371337890625,0.0,365.97894287109375,0.5596038699150085,1.0,0.0,3.0,1.0,0.0
17734260,298.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.4879369437694549,0.050000000745058,0.0465226098895072,298.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.4879369437694549,0.050000000745058,0.0489905513823032,298.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.4879369437694549,0.050000000745058,0.0361842550337314,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.4879369437694549,0.050000000745058,0.0489905513823032,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.4879369437694549,0.050000000745058,0.2323900759220123,284.7743225097656,284.95001220703125,294.79888916015625,293.9935607910156,294.7996826171875,298.2091064453125,284.7810974121094,1.0,0.1861220151185989,1.0,1.0,0.0,1.0,-0.4957091510295868,0.4957087934017181,3.577586369374331e-07,0.3620665073394775,0.707844078540802,0.707844078540802,0.0,42.74976348876953,60.0,12971.1826171875,-0.0,61.45318603515625,1.0,283.1493225097656,284.5992431640625,296.8086853027344,297.7852478027344,293.1499938964844,293.1499938964844,283.1499938964844,23002.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186844825744629,1.0,0.0,0.0,2.1158010959625244,2.1158111095428467,2.987054017467017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.98388671875,0.0,345.9309387207031,1895.4371337890625,0.0,309.86492919921875,0.5456573963165283,1.0,0.0,3.0,1.0,0.0
17734320,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.486290693283081,0.050000000745058,0.0465524680912494,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.486290693283081,0.050000000745058,0.0490219928324222,298.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.486290693283081,0.050000000745058,0.0362074747681617,298.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.486290693283081,0.050000000745058,0.0490219928324222,297.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.486290693283081,0.050000000745058,0.2325392216444015,284.7816772460937,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.20086669921875,284.7976379394531,1.0,0.18750561773777,1.0,1.0,0.0,1.0,-0.4960273206233978,0.4960269629955292,3.5804282561002765e-07,0.3623848557472229,0.6906702518463135,0.6906702518463135,0.0,43.54905319213867,48.0,12922.3701171875,-0.0,62.46870040893555,1.0,283.1495361328125,284.6317749023437,296.83514404296875,297.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,24273.205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149262011051178,1.0,0.0,0.0,2.05860447883606,2.0586142539978027,2.827738114774548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.9404296875,0.0,329.1668395996094,1895.4371337890625,0.0,302.7499694824219,0.5332366824150085,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.4840081334114074,0.050000000745058,0.046594426035881,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.4840081334114074,0.050000000745058,0.049066174775362,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.4840081334114074,0.050000000745058,0.0362401120364666,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.4840081334114074,0.050000000745058,0.049066174775362,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.4840081334114074,0.050000000745058,0.2327488213777542,284.8827514648437,284.95001220703125,294.7915344238281,293.989013671875,294.7922058105469,298.16558837890625,284.9090270996094,1.0,0.1889642179012298,1.0,1.0,0.0,1.0,-0.4964747428894043,0.4964743852615356,3.586214063489024e-07,0.3631506562232971,0.6806666851043701,0.6806666851043701,0.0,44.67550277709961,48.0,12870.072265625,-0.0,63.90180969238281,1.0,283.1499328613281,284.7860107421875,296.9415283203125,297.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,22938.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070239067077636,1.0,0.0,0.0,1.869028091430664,1.8690367937088013,2.3309074492772202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.943359375,0.0,257.5698547363281,1895.4371337890625,0.0,288.1942443847656,0.4956310987472534,1.0,0.0,3.0,1.0,0.0
17734440,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.4840549230575561,0.050000000745058,0.0465935617685318,298.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.4840549230575561,0.050000000745058,0.0490652658045291,298.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.4840549230575561,0.050000000745058,0.0362394377589225,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.4840549230575561,0.050000000745058,0.0490652658045291,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.4840549230575561,0.050000000745058,0.232744500041008,284.8869323730469,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.164306640625,284.9122009277344,1.0,0.1889117509126663,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.586220600482193e-07,0.3631625771522522,0.6818562746047974,0.6818562746047974,0.0,44.652565002441406,36.0,12874.40234375,-0.0,63.87258529663086,1.0,283.1499328613281,284.78887939453125,296.9452514648437,297.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,22761.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070836007595062,1.0,0.0,0.0,1.8673008680343628,1.8673095703125,2.3266014181899666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.83544921875,0.0,256.344482421875,1895.4371337890625,0.0,288.3022766113281,0.4919326603412628,1.0,0.0,3.0,1.0,0.0
17734500,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.4852566421031952,0.050000000745058,0.0465714074671268,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.4852566421031952,0.050000000745058,0.0490419343113899,298.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.4852566421031952,0.050000000745058,0.0362222045660018,298.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.4852566421031952,0.050000000745058,0.0490419343113899,297.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.4852566421031952,0.050000000745058,0.2326338291168213,284.929443359375,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14947509765625,284.9437561035156,1.0,0.1877355724573135,1.0,1.0,0.0,1.0,-0.4962295889854431,0.4962292313575744,3.58528467359065e-07,0.3632249534130096,0.6968122124671936,0.6968122124671936,0.0,44.0625114440918,36.0,12890.40625,-0.0,63.12131118774414,1.0,283.14996337890625,284.8205871582031,296.9852600097656,297.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,20414.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090983271598816,1.0,0.0,0.0,1.8404364585876465,1.840444564819336,2.260138671772438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.32470703125,0.0,239.0345764160156,1895.4371337890625,0.0,291.9645080566406,0.4840558171272278,1.0,0.0,3.0,1.0,0.0
17734560,298.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878068268299103,0.050000000745058,0.0465249493718147,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878068268299103,0.050000000745058,0.0489930137991905,298.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878068268299103,0.050000000745058,0.0361860729753971,298.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878068268299103,0.050000000745058,0.0489930137991905,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878068268299103,0.050000000745058,0.2324017584323883,284.9497985839844,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1366577148437,284.9547119140625,1.0,0.1854278296232223,1.0,1.0,0.0,1.0,-0.4957345724105835,0.4957342147827148,3.58216453832938e-07,0.3631007075309753,0.707649290561676,0.707649290561676,0.0,42.82262802124024,25.0,12903.9970703125,-0.0,61.545066833496094,1.0,283.1499938964844,284.8267517089844,297.0106506347656,298.0084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19097.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131925702095032,1.0,0.0,0.0,1.8389374017715447,1.838945269584656,2.256458202509748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.314453125,0.0,233.6112365722656,1895.4371337890625,0.0,299.51092529296875,0.4808814525604248,1.0,0.0,3.0,1.0,0.0
17734620,298.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942847192287445,0.050000000745058,0.046412356197834,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942847192287445,0.050000000745058,0.0488744489848613,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942847192287445,0.050000000745058,0.0360984988510608,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942847192287445,0.050000000745058,0.0488744489848613,297.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942847192287445,0.050000000745058,0.2318393290042877,284.95562744140625,284.95001220703125,294.7815856933594,293.98297119140625,294.7821350097656,298.1187744140625,284.95477294921875,1.0,0.1798814535140991,1.0,1.0,0.0,1.0,-0.4945350885391235,0.4945347309112549,3.573799176592729e-07,0.3626210391521454,0.7137684226036072,0.7137684226036072,0.0,39.81584930419922,25.0,12881.4375,-0.0,57.7353515625,1.0,283.1499938964844,284.8250732421875,297.0216064453125,298.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,18301.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420218825340271,1.0,0.0,0.0,1.8383971452713013,1.838404893875122,2.255132471873367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.28564453125,0.0,230.4498291015625,1895.4371337890625,0.0,312.80743408203125,0.4789279699325561,1.0,0.0,3.0,1.0,0.0
17734680,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960930049419403,0.050000000745058,0.0463827028870582,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960930049419403,0.050000000745058,0.0488432198762893,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4969915747642517,0.1550678014755249,0.0362594500184059,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960930049419403,0.050000000745058,0.0488432198762893,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960930049419403,0.050000000745058,0.2316912114620208,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1155090332031,284.9539794921875,1.0,0.1784218400716781,1.0,1.0,0.0,1.0,-0.4944352805614471,0.4944349229335785,3.5731488878809614e-07,0.3625911772251129,0.7139295935630798,0.7139295935630798,0.0,39.02490615844727,43.0,12874.2060546875,-0.0,56.77006149291992,1.0,283.1499938964844,284.8245849609375,297.0197448730469,298.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18256.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213829040527344,1.0,0.0,0.0,1.8376871347427368,1.837694764137268,2.253390789519472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.51171875,0.0,230.06802368164065,1895.4371337890625,0.0,315.0548400878906,0.4786722064018249,1.0,0.0,3.0,1.0,0.0
17734740,298.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057649612426758,0.050000000745058,0.0462386645376682,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057649612426758,0.1466052532196045,0.0486915409564971,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7466868758201599,0.1530901789665222,0.1061655655503273,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057649612426758,0.050000000745058,0.0486915409564971,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057649612426758,0.050000000745058,0.2309717088937759,285.03662109375,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0823974609375,285.1009521484375,1.0,0.1801425963640213,1.0,1.0,0.0,1.0,-0.5769398808479309,0.5769394636154175,4.310945769248065e-07,0.4253787398338318,0.779151439666748,0.779151439666748,0.0,35.83758544921875,43.0,14539.578125,-0.0,65.92694091796875,1.0,283.1499938964844,284.9826965332031,297.02838134765625,298.0897827148437,293.1499938964844,293.1499938964844,283.1499938964844,16059.8681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427221417427063,1.0,0.0,0.0,1.8862190246582031,1.8862265348434448,2.3739831078728457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.15185546875,0.0,236.5087127685547,1895.4371337890625,0.0,326.5292358398437,0.4860701560974121,1.0,0.0,3.0,1.0,0.0
17734800,297.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.5160238146781921,0.050000000745058,0.0461113266646862,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.7188103199005127,0.1475183069705963,0.1202695444226265,298.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7627191543579102,0.1511264592409134,0.107173278927803,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.5160238146781921,0.050000000745058,0.0485574454069137,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.5160238146781921,0.050000000745058,0.2303356230258941,285.1470031738281,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04986572265625,285.2119445800781,1.0,0.1833526939153671,1.0,1.0,0.0,1.0,-0.6628283262252808,0.6628278493881226,5.140344683240983e-07,0.4901392161846161,0.88702392578125,0.88702392578125,0.0,33.15761184692383,46.0,16297.009765625,-0.0,77.18832397460938,1.0,283.1499938964844,285.0589904785156,297.060546875,298.1802673339844,293.1499938964844,293.1499938964844,283.1499938964844,12667.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435083270072937,1.0,0.0,0.0,2.0111241340637207,2.011131763458252,2.69880302994352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.05712890625,0.0,263.62847900390625,1895.4371337890625,0.0,342.5448303222656,0.5068393349647522,1.0,0.0,3.0,1.0,0.0
17734860,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.511786162853241,0.050000000745058,0.0461607687175273,297.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.7443909049034119,0.1431387960910797,0.137669950723648,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7557924389839172,0.1518217623233795,0.1066238209605217,297.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.511786162853241,0.1432284265756607,0.0486095137894153,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.511786162853241,0.050000000745058,0.2305826097726822,285.2947998046875,284.95001220703125,294.7737731933594,293.97833251953125,294.7740173339844,297.9791564941406,285.2825927734375,1.0,0.1877434998750686,1.0,1.0,0.0,1.0,-0.6836085915565491,0.6836080551147461,5.358530756893742e-07,0.5070947408676147,1.0,1.0,0.0,34.67505645751953,46.0,17407.232421875,-0.0,83.66947174072266,1.0,283.1499938964844,285.01629638671875,297.1578674316406,298.4125061035156,293.1499938964844,293.1499938964844,283.1499938964844,11381.5478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466757982969284,1.0,0.0,0.0,2.247138023376465,2.2471466064453125,3.369402179487224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.5341796875,0.0,347.3389892578125,1895.4371337890625,0.0,414.7623596191406,0.5560800433158875,1.0,0.0,3.0,1.0,0.0
17734920,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.5185973644256592,0.050000000745058,0.0460826344788074,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.751693844795227,0.1427252292633056,0.136922612786293,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.7654886245727539,0.1525623053312301,0.1069025322794914,297.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.646684467792511,0.1443105489015579,0.087435781955719,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.5185973644256592,0.050000000745058,0.2301923036575317,285.2812805175781,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9674987792969,285.27703857421875,1.0,0.18940269947052,1.0,1.0,0.0,1.0,-0.729084849357605,0.7290842533111572,5.83289534006326e-07,0.5405757427215576,1.0,1.0,0.0,32.986026763916016,64.0,18051.3984375,-0.0,90.05538940429688,1.0,283.1499938964844,285.01641845703125,297.1649780273437,298.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,11773.1201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746105670928955,1.0,0.0,0.0,2.2854909896850586,2.2854998111724854,3.485397712665872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.9248046875,0.0,365.42767333984375,1895.4371337890625,0.0,434.86419677734375,0.5683280825614929,1.0,0.0,3.0,1.0,0.0
17734980,297.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7187969088554382,0.1433385014533996,0.1073043420910835,297.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.7622992992401123,0.1429996937513351,0.1361105889081955,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.7838814854621887,0.156535193324089,0.1092069000005722,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.7587302923202515,0.1393964141607284,0.1341849267482757,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.5283167958259583,0.050000000745058,0.2297045737504959,285.4033508300781,284.95001220703125,294.7709655761719,293.9767150878906,294.7711181640625,297.9051208496094,285.4431457519531,1.0,0.2010151147842407,1.0,1.0,0.0,1.0,-0.859822690486908,0.8598219752311707,7.341679406636104e-07,0.6396355032920837,1.0,1.0,0.0,31.64552116394043,64.0,20809.669921875,-0.0,117.94933319091795,1.0,283.1499938964844,285.15557861328125,297.1810607910156,298.5929260253906,293.1499938964844,293.1499938964844,283.1499938964844,13505.2060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068853497505188,1.0,0.0,0.0,2.4477925300598145,2.447802782058716,3.9979977373150177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.0048828125,0.0,448.9415893554688,1895.4371337890625,0.0,528.500244140625,0.6049208641052246,1.0,0.0,3.0,1.0,0.0
17735040,297.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.747094988822937,0.1402167975902557,0.1235398724675178,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.7586517333984375,0.1434773951768875,0.1364295929670334,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.7815170884132385,0.1578386425971985,0.1100911647081375,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.7528519630432129,0.1383769065141677,0.1332493275403976,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.5248915553092957,0.050000000745058,0.2298662960529327,285.46630859375,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8794250488281,285.5062561035156,1.0,0.2049409300088882,1.0,1.0,0.0,1.0,-0.8798511624336243,0.8798503875732422,7.594191515636339e-07,0.6553055047988892,1.0,1.0,0.0,32.723445892333984,52.0,21412.693359375,-0.0,125.49353790283205,1.0,283.1499938964844,285.1993103027344,297.18609619140625,298.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,13908.009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165393352508545,1.0,0.0,0.0,2.484027862548828,2.484038591384888,4.117241303447372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.9375,0.0,469.17578125,1895.4371337890625,0.0,560.35107421875,0.6166365742683411,1.0,0.0,3.0,1.0,0.0
17735100,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7363985180854797,0.1341554671525955,0.1240844503045082,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.748526394367218,0.1449037045240402,0.1376451700925827,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.773317277431488,0.1608655303716659,0.1122443005442619,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7379557490348816,0.1371363252401352,0.1315597742795944,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.526123046875,0.5150733590126038,0.050000000745058,0.2303842902183532,285.5341796875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8341064453125,285.531494140625,1.0,0.209271639585495,1.0,1.0,0.0,1.0,-0.8831608891487122,0.8831601738929749,7.639893624400429e-07,0.6584576368331909,1.0,1.0,0.0,35.53383255004883,52.0,21807.990234375,-0.0,132.4142303466797,1.0,283.1499938964844,285.1791076660156,297.1885070800781,298.7220458984375,293.1499938964844,293.1499938964844,283.1499938964844,14996.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381917357444763,1.0,0.0,0.0,2.579388380050659,2.579399824142456,4.439425822511112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.18701171875,0.0,525.3109130859375,1895.4371337890625,0.0,639.0765380859375,0.6370837688446045,1.0,0.0,3.0,1.0,0.0
17735160,297.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.7228298783302307,0.1308194994926452,0.120288573205471,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.744253396987915,0.1465609818696975,0.1391762197017669,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.7706437706947327,0.1638088226318359,0.1143796220421791,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.7302495241165161,0.1368431746959686,0.130921870470047,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.5096855163574219,0.050000000745058,0.2307084202766418,285.5054931640625,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82745361328125,285.4945068359375,1.0,0.2118115723133087,1.0,1.0,0.0,1.0,-0.8826276659965515,0.8826268911361694,7.636417080902902e-07,0.6585817337036133,1.0,1.0,0.0,37.26571273803711,40.0,21876.033203125,-0.0,135.98159790039062,1.0,283.1499938964844,285.13006591796875,297.1571655273437,298.7245483398437,293.1499938964844,293.1499938964844,283.1499938964844,15840.6376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548684597015381,1.0,0.0,0.0,2.65100359916687,2.6510157585144043,4.68936406150533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.8828125,0.0,570.2919921875,1895.4371337890625,0.0,707.1929321289062,0.6572871208190918,1.0,0.0,3.0,1.0,0.0
17735220,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.7153379321098328,0.1289912909269333,0.1174253821372985,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.7467679977416992,0.1494848728179931,0.1418983787298202,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.7758188247680664,0.1684439182281494,0.1176884770393371,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.7286518812179565,0.1374393850564956,0.1311315298080444,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.5081140995025635,0.1216427385807037,0.2308089882135391,285.44317626953125,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7615966796875,285.43505859375,1.0,0.2129101306200027,1.0,1.0,0.0,1.0,-0.8867999315261841,0.886799156665802,7.694733312746393e-07,0.6626332998275757,1.0,1.0,0.0,37.85829925537109,40.0,22064.646484375,-0.0,138.4347686767578,1.0,283.1499938964844,285.0560913085937,297.0773010253906,298.6648254394531,293.1499938964844,293.1499938964844,283.1499938964844,17346.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702292323112488,1.0,0.0,0.0,2.774169445037842,2.7741827964782715,5.135223091201624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.79052734375,0.0,653.5299072265625,1895.4371337890625,0.0,776.2180786132812,0.6843705177307129,1.0,0.0,3.0,1.0,0.0
17735280,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.7644551396369934,0.1291392147541046,0.1168779581785202,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.8027241230010986,0.1502429395914077,0.1420743018388748,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.8335743546485901,0.1695167571306228,0.1180550009012222,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.7804863452911377,0.1378159523010254,0.1308919489383697,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.6462329626083374,0.1219728142023086,0.3533720672130584,285.44091796875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73162841796875,285.4744567871094,1.0,0.2152722030878067,1.0,1.0,0.0,1.0,-1.0338526964187622,1.0338517427444458,9.680130688138888e-07,0.7703646421432495,1.0,1.0,0.0,28.575027465820312,58.0,23999.033203125,-0.0,161.79978942871094,1.0,283.1499938964844,285.1224670410156,297.0621337890625,298.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,17596.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720198154449463,1.0,0.0,0.0,2.7940680980682373,2.794081687927246,5.209155347074557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.3701171875,0.0,667.6940307617188,1895.4371337890625,0.0,784.6771240234375,0.6921472549438477,1.0,0.0,3.0,1.0,0.0
17735340,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.800910234451294,0.1310618966817855,0.1180797591805458,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.844018280506134,0.1551607251167297,0.1465049386024475,297.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.8797229528427124,0.1762057095766067,0.1226895451545715,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8197169899940491,0.1410283744335174,0.1334345489740371,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.7700273394584656,0.114393837749958,0.5256509184837341,286.0181579589844,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7442626953125,286.01715087890625,1.0,0.2337155640125274,1.0,1.0,0.0,1.0,-1.210422158241272,1.210420846939087,1.2614113984454889e-06,0.9171115756034852,1.0,1.0,0.0,26.502275466918945,46.0,28749.400390625,-0.0,230.7764892578125,1.0,283.1499938964844,285.53240966796875,297.17169189453125,299.0848693847656,293.1499938964844,293.1499938964844,283.1499938964844,19201.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089985966682434,1.0,0.0,0.0,2.918731927871704,2.9187464714050293,5.684362349711591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.587890625,0.0,761.11328125,1895.4371337890625,0.0,980.0534057617188,0.7225568890571594,1.0,0.0,3.0,1.0,0.0
17735400,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.800910234451294,0.1310618966817855,0.1180797591805458,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.844018280506134,0.1551607251167297,0.1465049386024475,297.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.8797229528427124,0.1762057095766067,0.1226895451545715,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8197169899940491,0.1410283744335174,0.1334345489740371,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.7700273394584656,0.114393837749958,0.5256509184837341,286.0181579589844,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7442626953125,286.01715087890625,1.0,0.2337155640125274,1.0,1.0,0.0,1.0,-1.210422158241272,1.210420846939087,1.2614113984454889e-06,0.9171115756034852,1.0,1.0,0.0,26.502275466918945,46.0,28749.400390625,-0.0,230.7764892578125,1.0,283.1499938964844,285.53240966796875,297.17169189453125,299.0848693847656,293.1499938964844,293.1499938964844,283.1499938964844,19201.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089985966682434,1.0,0.0,0.0,2.918731927871704,2.9187464714050293,5.684362349711591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.587890625,0.0,761.11328125,1895.4371337890625,0.0,980.0534057617188,0.7225568890571594,1.0,0.0,3.0,1.0,0.0
17735460,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.7890005111694336,0.1320360451936721,0.1190762817859649,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.83409184217453,0.1569140404462814,0.1486380398273468,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.8677754402160645,0.1772018671035766,0.124114915728569,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8093528151512146,0.1424738019704818,0.1350991278886795,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7483102083206177,0.1109717488288879,0.5074747800827026,285.9886779785156,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6907653808594,285.9804077148437,1.0,0.2401041686534881,1.0,1.0,0.0,1.0,-1.241429567337036,1.241428256034851,1.3156050044926817e-06,0.9396806359291076,1.0,1.0,0.0,28.645570755004883,46.0,29228.52734375,-0.0,242.2952880859375,1.0,283.1499938964844,285.4866027832031,297.1719055175781,299.1649475097656,293.1499938964844,293.1499938964844,283.1499938964844,20268.203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360699534416199,1.0,0.0,0.0,2.998690366744995,2.9987056255340576,6.000072971801274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.4970703125,0.0,825.39453125,1895.4371337890625,0.0,1147.418701171875,0.7392270565032959,1.0,0.0,3.0,1.0,0.0
17735520,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.7774921655654907,0.1324494183063507,0.1195445656776428,297.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.8234512805938721,0.1576699614524841,0.1494782865047454,297.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.8553882241249084,0.1777652502059936,0.1245394274592399,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96221923828125,0.7979288697242737,0.1430878490209579,0.1357979029417038,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.7344562411308289,0.1097327396273613,0.5010539889335632,285.961181640625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6691589355469,285.9534912109375,1.0,0.241702139377594,1.0,1.0,0.0,1.0,-1.236640214920044,1.2366389036178589,1.3068130328974803e-06,0.935813307762146,1.0,1.0,0.0,30.2919864654541,34.0,29180.140625,-0.0,245.1142120361328,1.0,283.1499938964844,285.4589233398437,297.1426086425781,299.150146484375,293.1499938964844,293.1499938964844,283.1499938964844,20669.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454184651374817,1.0,0.0,0.0,3.028264284133911,3.028280019760132,6.119005888649554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.6923828125,0.0,850.0571899414062,1895.4371337890625,0.0,1209.5318603515625,0.7493125796318054,1.0,0.0,3.0,1.0,0.0
17735580,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7695817947387695,0.1335749924182891,0.1206411942839622,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.8169349431991577,0.1598155051469802,0.151594191789627,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8476603031158447,0.1799175441265106,0.1259565204381942,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.7905956506729126,0.1447912454605102,0.1375047862529754,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7199599146842957,0.1074278652667999,0.4887120723724365,285.8893737792969,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6183776855469,285.8842468261719,1.0,0.2425325512886047,1.0,1.0,0.0,1.0,-1.229425072669983,1.2294238805770874,1.2936230859850184e-06,0.9299647212028505,1.0,1.0,0.0,31.75595474243164,25.0,29185.115234375,-0.0,246.2783966064453,1.0,283.1499938964844,285.3841552734375,297.04473876953125,299.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,22047.412109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587115526199341,1.0,0.0,0.0,3.1275393962860107,3.127556324005127,6.526778975057823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.70361328125,0.0,936.4299926757812,1895.4371337890625,0.0,1301.4022216796875,0.7735876441001892,1.0,0.0,3.0,1.0,0.0
17735640,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7695817947387695,0.1335749924182891,0.1206411942839622,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.8169349431991577,0.1598155051469802,0.151594191789627,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8476603031158447,0.1799175441265106,0.1259565204381942,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.7905956506729126,0.1447912454605102,0.1375047862529754,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7199599146842957,0.1074278652667999,0.4887120723724365,285.8893737792969,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6183776855469,285.8842468261719,1.0,0.2425325512886047,1.0,1.0,0.0,1.0,-1.229425072669983,1.2294238805770874,1.2936230859850184e-06,0.9299647212028505,1.0,1.0,0.0,31.75595474243164,25.0,29185.115234375,-0.0,246.2783966064453,1.0,283.1499938964844,285.3841552734375,297.04473876953125,299.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,22047.412109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587115526199341,1.0,0.0,0.0,3.1275393962860107,3.127556324005127,6.526778975057823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.70361328125,0.0,936.4299926757812,1895.4371337890625,0.0,1301.4022216796875,0.7735876441001892,1.0,0.0,3.0,1.0,0.0
