time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.7742477655410767,0.1341660618782043,0.1211352199316024,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.8222116231918335,0.1609337776899337,0.1526069939136505,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.8533201813697815,0.1812539249658584,0.1268151998519897,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.7959286570549011,0.1456693708896637,0.138296827673912,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7214296460151672,0.1068050637841224,0.4851284027099609,285.8617553710937,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5981750488281,285.8565673828125,1.0,0.2415860593318939,1.0,1.0,0.0,1.0,-1.228912353515625,1.22891104221344,1.2926734598295295e-06,0.9295306205749512,1.0,1.0,0.0,31.18119430541992,25.0,29258.369140625,-0.0,244.3328094482422,1.0,283.1499938964844,285.3515625,297.01141357421875,299.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,22819.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602710485458374,1.0,0.0,0.0,3.181860446929932,3.181877851486206,6.755470280950249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.650390625,0.0,986.0759887695312,1895.4371337890625,0.0,1312.443359375,0.7840908765792847,1.0,0.0,3.0,1.0,0.0
17735760,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.7837433815002441,0.1348043531179428,0.1216414868831634,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.832087516784668,0.1621064841747284,0.1536416858434677,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.864342212677002,0.1827213913202285,0.1277594715356826,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415222167969,0.8062011003494263,0.1465927511453628,0.1391002535820007,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.7273909449577332,0.1064092293381691,0.4826379418373108,285.8410949707031,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5805358886719,285.8376770019531,1.0,0.2398700267076492,1.0,1.0,0.0,1.0,-1.229869365692139,1.2298680543899536,1.2943952469868236e-06,0.9302801489830016,1.0,1.0,0.0,29.95696449279785,25.0,29318.21484375,-0.0,241.0991973876953,1.0,283.1499938964844,285.3302917480469,296.99176025390625,298.9945678710937,293.1499938964844,293.1499938964844,283.1499938964844,23338.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604444980621338,1.0,0.0,0.0,3.217810869216919,3.217828750610352,6.908986733833444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.47314453125,0.0,1019.8788452148438,1895.4371337890625,0.0,1313.6749267578125,0.7956932187080383,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81451416015625,0.7954171895980835,0.1358188539743423,0.1224779114127159,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.844422459602356,0.1639209687709808,0.1552748084068298,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139953613281,0.8784806132316589,0.1850437968969345,0.1292994320392608,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143615722656,0.8181999325752258,0.1480293869972229,0.1403798311948776,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.7345365285873413,0.1060808897018432,0.4804417192935943,285.8139953613281,284.95001220703125,294.77117919921875,293.9779357910156,294.7710876464844,297.5578308105469,285.81109619140625,1.0,0.2386626154184341,1.0,1.0,0.0,1.0,-1.233580470085144,1.2335792779922483,1.3011195960643818e-06,0.9332271218299866,1.0,1.0,0.0,28.685665130615234,25.0,29483.4921875,-0.0,238.93360900878903,1.0,283.1499938964844,285.2970275878906,296.9807434082031,298.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,24332.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602276563644409,1.0,0.0,0.0,3.285593271255493,3.285611867904663,7.203124710031261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.44580078125,0.0,1085.69677734375,1895.4371337890625,0.0,1312.1357421875,0.8094052076339722,1.0,0.0,3.0,1.0,0.0
17735880,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.7993794679641724,0.1361891329288482,0.1227880045771598,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8486834764480591,0.1645719110965728,0.1558658927679062,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.883374035358429,0.1858840733766555,0.1298641413450241,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.8221250176429749,0.1485473662614822,0.140845850110054,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.7370415329933167,0.1060216650366783,0.4799845516681671,285.8077697753906,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5507507324219,285.8055114746094,1.0,0.2383368760347366,1.0,1.0,0.0,1.0,-1.235350489616394,1.235349178314209,1.3043389799349825e-06,0.9346374273300172,1.0,1.0,0.0,28.29551887512207,25.0,29536.099609375,-0.0,238.544677734375,1.0,283.1499938964844,285.2899475097656,296.9801025390625,298.9844665527344,293.1499938964844,293.1499938964844,283.1499938964844,24571.244140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602110266685486,1.0,0.0,0.0,3.301699638366699,3.301718235015869,7.2739180723147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.28515625,0.0,1101.74169921875,1895.4371337890625,0.0,1312.0177001953125,0.8162552118301392,1.0,0.0,3.0,1.0,0.0
17735940,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.8142728209495544,0.1376512795686721,0.1240309104323387,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.8654804229736328,0.167119562625885,0.1581992357969284,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.902402937412262,0.1891812086105346,0.132103145122528,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.8371275067329407,0.1505832523107528,0.142695665359497,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.7470477223396301,0.1059303507208824,0.4790090024471283,285.783203125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52606201171875,285.7816772460937,1.0,0.2374376356601715,1.0,1.0,0.0,1.0,-1.2433792352676392,1.243377923965454,1.3190133358875755e-06,0.9410403966903688,1.0,1.0,0.0,26.932676315307617,25.0,29798.640625,-0.0,237.99188232421875,1.0,283.1499938964844,285.2574157714844,296.9850158691406,299.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,25776.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610496640205383,1.0,0.0,0.0,3.381720304489136,3.381739854812622,7.630775371580967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.63916015625,0.0,1183.8052978515625,1895.4371337890625,0.0,1317.976318359375,0.8358785510063171,1.0,0.0,3.0,1.0,0.0
17736000,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.8142728209495544,0.1376512795686721,0.1240309104323387,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.8654804229736328,0.167119562625885,0.1581992357969284,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.902402937412262,0.1891812086105346,0.132103145122528,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.8371275067329407,0.1505832523107528,0.142695665359497,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.7470477223396301,0.1059303507208824,0.4790090024471283,285.783203125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52606201171875,285.7816772460937,1.0,0.2374376356601715,1.0,1.0,0.0,1.0,-1.2433792352676392,1.243377923965454,1.3190133358875755e-06,0.9410403966903688,1.0,1.0,0.0,26.932676315307617,25.0,29798.640625,-0.0,237.99188232421875,1.0,283.1499938964844,285.2574157714844,296.9850158691406,299.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,25776.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610496640205383,1.0,0.0,0.0,3.381720304489136,3.381739854812622,7.630775371580967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.63916015625,0.0,1183.8052978515625,1895.4371337890625,0.0,1317.976318359375,0.8358785510063171,1.0,0.0,3.0,1.0,0.0
17736060,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.8274927735328674,0.1391322314739227,0.1253131181001663,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642517089844,0.8819669485092163,0.1696801632642746,0.1605712622404098,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.9220916032791138,0.1924963593482971,0.1343811750411987,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.8516945838928223,0.1526408344507217,0.1445903331041336,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.7569124102592468,0.1059767752885818,0.4788609445095062,285.7641906738281,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048522949219,285.7630615234375,1.0,0.2370708882808685,1.0,1.0,0.0,1.0,-1.252596378326416,1.252595067024231,1.3359930335354877e-06,0.9483895897865297,1.0,1.0,0.0,25.831201553344727,25.0,30081.3203125,-0.0,238.7498321533203,1.0,283.1499938964844,285.23004150390625,296.99298095703125,299.0243835449219,293.1499938964844,293.1499938964844,283.1499938964844,26957.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631345748901367,1.0,0.0,0.0,3.4583182334899902,3.458338737487793,7.98037319782452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.193359375,0.0,1266.0830078125,1895.4371337890625,0.0,1332.8568115234375,0.8546440005302429,1.0,0.0,3.0,1.0,0.0
17736120,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.8274927735328674,0.1391322314739227,0.1253131181001663,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642517089844,0.8819669485092163,0.1696801632642746,0.1605712622404098,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.9220916032791138,0.1924963593482971,0.1343811750411987,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.8516945838928223,0.1526408344507217,0.1445903331041336,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.7569124102592468,0.1059767752885818,0.4788609445095062,285.7641906738281,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048522949219,285.7630615234375,1.0,0.2370708882808685,1.0,1.0,0.0,1.0,-1.252596378326416,1.252595067024231,1.3359930335354877e-06,0.9483895897865297,1.0,1.0,0.0,25.831201553344727,25.0,30081.3203125,-0.0,238.7498321533203,1.0,283.1499938964844,285.23004150390625,296.99298095703125,299.0243835449219,293.1499938964844,293.1499938964844,283.1499938964844,26957.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631345748901367,1.0,0.0,0.0,3.4583182334899902,3.458338737487793,7.98037319782452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.193359375,0.0,1266.0830078125,1895.4371337890625,0.0,1332.8568115234375,0.8546440005302429,1.0,0.0,3.0,1.0,0.0
17736180,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.8394338488578796,0.1405834406614303,0.1265861541032791,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478942871094,0.8973058462142944,0.1721910387277603,0.1629167050123214,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9410131573677064,0.1957444846630096,0.1366300582885742,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.8654357194900513,0.1546642929315567,0.1464722603559494,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7660124897956848,0.106068916618824,0.4790500998497009,285.7478332519531,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4860534667969,285.7470092773437,1.0,0.2371017634868621,1.0,1.0,0.0,1.0,-1.2621252536773682,1.2621238231658936,1.353689640382072e-06,0.95597642660141,1.0,1.0,0.0,24.9733943939209,25.0,30366.412109375,-0.0,240.3980255126953,1.0,283.1499938964844,285.2054138183594,296.9994812011719,299.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,28126.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658802628517151,1.0,0.0,0.0,3.5324819087982178,3.532503604888916,8.326322245011397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.6533203125,0.0,1349.2962646484375,1895.4371337890625,0.0,1352.59814453125,0.8728718161582947,1.0,0.0,3.0,1.0,0.0
17736240,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.8394338488578796,0.1405834406614303,0.1265861541032791,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478942871094,0.8973058462142944,0.1721910387277603,0.1629167050123214,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9410131573677064,0.1957444846630096,0.1366300582885742,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.8654357194900513,0.1546642929315567,0.1464722603559494,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7660124897956848,0.106068916618824,0.4790500998497009,285.7478332519531,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4860534667969,285.7470092773437,1.0,0.2371017634868621,1.0,1.0,0.0,1.0,-1.2621252536773682,1.2621238231658936,1.353689640382072e-06,0.95597642660141,1.0,1.0,0.0,24.9733943939209,25.0,30366.412109375,-0.0,240.3980255126953,1.0,283.1499938964844,285.2054138183594,296.9994812011719,299.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,28126.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658802628517151,1.0,0.0,0.0,3.5324819087982178,3.532503604888916,8.326322245011397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.6533203125,0.0,1349.2962646484375,1895.4371337890625,0.0,1352.59814453125,0.8728718161582947,1.0,0.0,3.0,1.0,0.0
17736300,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8449046611785889,0.1412921249866485,0.1272126883268356,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.9043347239494324,0.1734215170145034,0.1640719473361969,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.949416995048523,0.197335809469223,0.1377365887165069,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.8718100786209106,0.155656948685646,0.1474011540412902,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7700970768928528,0.1061169728636741,0.4791901707649231,285.7399597167969,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47735595703125,285.7384033203125,1.0,0.2372424900531768,1.0,1.0,0.0,1.0,-1.2668755054473877,1.2668741941452026,1.362564148621459e-06,0.959752321243286,1.0,1.0,0.0,24.631311416625977,25.0,30524.474609375,-0.0,241.4891662597656,1.0,283.1499938964844,285.19140625,297.0021057128906,299.0603942871094,293.1499938964844,293.1499938964844,283.1499938964844,28825.41015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667373538017273,1.0,0.0,0.0,3.576117038726806,3.576139211654663,8.533294817425485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.91162109375,0.0,1399.9183349609375,1895.4371337890625,0.0,1363.4029541015625,0.8807840347290039,1.0,0.0,3.0,1.0,0.0
17736360,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.8499897122383118,0.1419856548309326,0.1278278827667236,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.9111844897270204,0.1746291220188141,0.1652084439992904,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.9569498896598816,0.1988979130983352,0.1388248056173324,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.8777546882629395,0.1566313356161117,0.1483156532049179,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7737922668457031,0.1061600670218467,0.4793255627155304,285.7344665527344,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4690856933594,285.7337341308594,1.0,0.2374517023563385,1.0,1.0,0.0,1.0,-1.2715449333190918,1.2715436220169067,1.3713204225496156e-06,0.96345853805542,1.0,1.0,0.0,24.34342765808105,25.0,30647.482421875,-0.0,242.7171630859375,1.0,283.1499938964844,285.18377685546875,297.0039367675781,299.0699157714844,293.1499938964844,293.1499938964844,283.1499938964844,29260.748046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688207387924194,1.0,0.0,0.0,3.603020191192627,3.603042602539064,8.662169648232521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.7265625,0.0,1431.7513427734375,1895.4371337890625,0.0,1373.9200439453125,0.8901975750923157,1.0,0.0,3.0,1.0,0.0
17736420,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.85899418592453,0.143297404050827,0.128997728228569,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.9239399433135986,0.1769246160984039,0.1673760265111923,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.9694826006889344,0.2018686980009079,0.1409001946449279,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.888288676738739,0.1584828943014145,0.1500605046749115,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7800465226173401,0.1062230542302131,0.4795345067977905,285.72198486328125,284.95001220703125,294.7955017089844,293.99334716796875,294.79522705078125,297.453857421875,285.7213134765625,1.0,0.2379976511001587,1.0,1.0,0.0,1.0,-1.2803877592086792,1.280386447906494,1.387989186696359e-06,0.970459282398224,1.0,1.0,0.0,23.90000534057617,25.0,30914.365234375,-0.0,245.3787841796875,1.0,283.1499938964844,285.1634826660156,297.00762939453125,299.0898132324219,293.1499938964844,293.1499938964844,283.1499938964844,30374.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716421246528625,1.0,0.0,0.0,3.670961380004883,3.670984506607056,8.99192968972784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.8046875,0.0,1514.282958984375,1895.4371337890625,0.0,1394.55078125,0.9038938283920288,1.0,0.0,3.0,1.0,0.0
17736480,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.8591844439506531,0.1433275789022445,0.1290246397256851,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.9242145419120787,0.1769775003194809,0.1674260050058365,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.9697371125221252,0.2019371837377548,0.1409480720758438,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.8885117769241333,0.1585255414247512,0.1501007378101349,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7801719307899475,0.1062240675091743,0.4795377254486084,285.72186279296875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4535217285156,285.72119140625,1.0,0.2380129247903823,1.0,1.0,0.0,1.0,-1.2805898189544678,1.2805883884429932,1.3883711744711036e-06,0.9706187844276428,1.0,1.0,0.0,23.891807556152344,25.0,30919.6640625,-0.0,245.4459381103516,1.0,283.1499938964844,285.16326904296875,297.0076904296875,299.0901794433594,293.1499938964844,293.1499938964844,283.1499938964844,30391.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717031598091125,1.0,0.0,0.0,3.671976566314697,3.67199969291687,8.996904057312349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.1474609375,0.0,1515.5396728515625,1895.4371337890625,0.0,1394.9989013671875,0.907135844230652,1.0,0.0,3.0,1.0,0.0
17736540,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.8669630289077759,0.1446053236722946,0.1301698982715606,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.9354295134544371,0.1792282611131668,0.1695586144924163,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.9797027707099916,0.2048536092042923,0.1429910063743591,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.897623598575592,0.1603391617536544,0.1518169790506363,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.7851211428642273,0.1062486544251442,0.4796130955219269,285.7099609375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4390869140625,285.7093200683594,1.0,0.2387178242206573,1.0,1.0,0.0,1.0,-1.2891274690628052,1.2891260385513306,1.4045683656149777e-06,0.9773480296134948,1.0,1.0,0.0,23.58533096313477,25.0,31180.822265625,-0.0,248.4259796142578,1.0,283.1499938964844,285.1436767578125,297.01141357421875,299.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,31516.3359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744424104690552,1.0,0.0,0.0,3.739313125610352,3.739337205886841,9.329899626209226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.93408203125,0.0,1600.4539794921875,1895.4371337890625,0.0,1415.1920166015625,0.92367821931839,1.0,0.0,3.0,1.0,0.0
17736600,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.8669630289077759,0.1446053236722946,0.1301698982715606,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.9354295134544371,0.1792282611131668,0.1695586144924163,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.9797027707099916,0.2048536092042923,0.1429910063743591,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.897623598575592,0.1603391617536544,0.1518169790506363,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.7851211428642273,0.1062486544251442,0.4796130955219269,285.7099609375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4390869140625,285.7093200683594,1.0,0.2387178242206573,1.0,1.0,0.0,1.0,-1.2891274690628052,1.2891260385513306,1.4045683656149777e-06,0.9773480296134948,1.0,1.0,0.0,23.58533096313477,25.0,31180.822265625,-0.0,248.4259796142578,1.0,283.1499938964844,285.1436767578125,297.01141357421875,299.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,31516.3359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744424104690552,1.0,0.0,0.0,3.739313125610352,3.739337205886841,9.329899626209226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.93408203125,0.0,1600.4539794921875,1895.4371337890625,0.0,1415.1920166015625,0.92367821931839,1.0,0.0,3.0,1.0,0.0
17736660,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.873385488986969,0.1458203494548797,0.1312629133462906,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.944628655910492,0.1813795566558838,0.1716022342443466,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.9873819947242736,0.2076452672481537,0.1449505388736724,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9052141904830932,0.1620701104402542,0.1534601598978042,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.788739025592804,0.1062286719679832,0.4795160591602325,285.6984558105469,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4256286621094,285.6978454589844,1.0,0.239512026309967,1.0,1.0,0.0,1.0,-1.2971009016036987,1.2970995903015137,1.419753857589967e-06,0.9835715889930724,1.0,1.0,0.0,23.39277076721192,25.0,31429.962890625,-0.0,251.53445434570312,1.0,283.1499938964844,285.1247863769531,297.0154113769531,299.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,32636.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770184636116028,1.0,0.0,0.0,3.805175542831421,3.8052005767822266,9.66145876191149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.0751953125,0.0,1686.521484375,1895.4371337890625,0.0,1434.3228759765625,0.939860224723816,1.0,0.0,3.0,1.0,0.0
17736720,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.873385488986969,0.1458203494548797,0.1312629133462906,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.944628655910492,0.1813795566558838,0.1716022342443466,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.9873819947242736,0.2076452672481537,0.1449505388736724,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9052141904830932,0.1620701104402542,0.1534601598978042,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.788739025592804,0.1062286719679832,0.4795160591602325,285.6984558105469,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4256286621094,285.6978454589844,1.0,0.239512026309967,1.0,1.0,0.0,1.0,-1.2971009016036987,1.2970995903015137,1.419753857589967e-06,0.9835715889930724,1.0,1.0,0.0,23.39277076721192,25.0,31429.962890625,-0.0,251.53445434570312,1.0,283.1499938964844,285.1247863769531,297.0154113769531,299.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,32636.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770184636116028,1.0,0.0,0.0,3.805175542831421,3.8052005767822266,9.66145876191149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.0751953125,0.0,1686.521484375,1895.4371337890625,0.0,1434.3228759765625,0.939860224723816,1.0,0.0,3.0,1.0,0.0
17736780,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.8785646557807922,0.1469767093658447,0.1323059052228927,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.9519752860069276,0.1834325343370437,0.1735564023256302,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.9932705760002136,0.2103135734796524,0.1468265056610107,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68731689453125,0.9117496609687804,0.1637192070484161,0.1550295203924179,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.791165292263031,0.1061626151204109,0.4792318642139435,285.687255859375,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4131164550781,285.6866455078125,1.0,0.2403537780046463,1.0,1.0,0.0,1.0,-1.304493427276611,1.3044919967651367,1.433772808923095e-06,0.9891659617424012,1.0,1.0,0.0,23.2876205444336,28.0,31666.947265625,-0.0,254.678466796875,1.0,283.1499938964844,285.1064758300781,297.01983642578125,299.1472473144531,293.1499938964844,293.1499938964844,283.04998779296875,33752.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67943274974823,1.0,0.0,0.0,3.8697009086608887,3.869726657867432,9.991899787564762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.7646484375,0.0,1773.7811279296875,1895.4371337890625,0.0,1452.3751220703125,0.954715132713318,1.0,0.0,3.0,1.0,0.0
17736840,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.8785646557807922,0.1469767093658447,0.1323059052228927,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.9519752860069276,0.1834325343370437,0.1735564023256302,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.9932705760002136,0.2103135734796524,0.1468265056610107,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68731689453125,0.9117496609687804,0.1637192070484161,0.1550295203924179,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.791165292263031,0.1061626151204109,0.4792318642139435,285.687255859375,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4131164550781,285.6866455078125,1.0,0.2403537780046463,1.0,1.0,0.0,1.0,-1.304493427276611,1.3044919967651367,1.433772808923095e-06,0.9891659617424012,1.0,1.0,0.0,23.2876205444336,28.0,31666.947265625,-0.0,254.678466796875,1.0,283.1499938964844,285.1064758300781,297.01983642578125,299.1472473144531,293.1499938964844,293.1499938964844,283.04998779296875,33752.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67943274974823,1.0,0.0,0.0,3.8697009086608887,3.869726657867432,9.991899787564762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.7646484375,0.0,1773.7811279296875,1895.4371337890625,0.0,1452.3751220703125,0.954715132713318,1.0,0.0,3.0,1.0,0.0
17736900,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8771870136260986,0.1474997699260711,0.1328119486570358,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.9509353637695312,0.1843958050012588,0.1745056957006454,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.992693305015564,0.2115669101476669,0.1477361768484115,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.9105510711669922,0.1644890904426574,0.1557925045490265,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.788775622844696,0.1060952842235565,0.4790512323379516,285.6387023925781,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.40692138671875,285.6265563964844,1.0,0.2412383258342743,1.0,1.0,0.0,1.0,-1.3080313205718994,1.3080298900604248,1.4404938610823592e-06,0.9918203353881836,1.0,1.0,0.0,23.52993965148925,28.0,32050.5078125,-0.0,257.1246643066406,1.0,283.0638122558594,285.0333557128906,297.04248046875,299.219482421875,293.1499938964844,293.1499938964844,283.04998779296875,34338.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836317181587219,1.0,0.0,0.0,3.903163433074951,3.903189659118652,1.0165452977162204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.3173828125,0.0,1820.1956787109373,1895.4371337890625,0.0,1484.0496826171875,0.9610182642936708,1.0,0.0,3.0,1.0,0.0
17736960,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.8725758790969849,0.1479387432336807,0.1332547515630722,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.9460533261299132,0.1852733045816421,0.1753877699375152,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.9892452955245972,0.2127152234315872,0.1485815048217773,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.9057887196540833,0.1651826202869415,0.1564971804618835,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.7834845781326294,0.1059738919138908,0.4786982536315918,285.6033935546875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4003295898437,285.6011962890625,1.0,0.2423448264598846,1.0,1.0,0.0,1.0,-1.3110589981079102,1.3110575675964355,1.4462606259257882e-06,0.9940902590751648,1.0,1.0,0.0,24.012351989746094,31.0,32128.623046875,-0.0,260.104248046875,1.0,283.0517272949219,285.0097961425781,297.0398254394531,299.20831298828125,293.1499938964844,293.1499938964844,282.75,34713.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860800385475159,1.0,0.0,0.0,3.924375295639038,3.9244017601013184,1.0276241937390296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.6875,0.0,1850.033203125,1895.4371337890625,0.0,1502.6787109375,0.9660531282424928,1.0,0.0,3.0,1.0,0.0
17737020,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8566865921020508,0.1483477801084518,0.1338433623313903,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.927564799785614,0.1866185069084167,0.1768625825643539,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.9749334454536438,0.2145138382911682,0.1500081270933151,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.8895857334136963,0.1662009507417678,0.1576495617628097,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.7669698596000671,0.1054696440696716,0.477158784866333,285.3677673339844,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38482666015625,285.3622131347656,1.0,0.2450329065322876,1.0,1.0,0.0,1.0,-1.3147855997085571,1.3147841691970823,1.453385266358964e-06,0.9968902468681335,1.0,1.0,0.0,25.56260108947754,34.0,33011.03125,-0.0,266.8462829589844,1.0,282.7541198730469,284.75225830078125,297.07208251953125,299.3243713378906,293.1499938964844,293.1499938964844,282.45001220703125,35231.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004029750823975,1.0,0.0,0.0,3.953545331954956,3.9535722732543945,1.0429578196635705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.47998046875,0.0,1891.5950927734373,1895.4371337890625,0.0,1613.9349365234375,0.9729936122894288,1.0,0.0,3.0,1.0,0.0
17737080,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8566865921020508,0.1483477801084518,0.1338433623313903,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.927564799785614,0.1866185069084167,0.1768625825643539,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.9749334454536438,0.2145138382911682,0.1500081270933151,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.8895857334136963,0.1662009507417678,0.1576495617628097,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.7669698596000671,0.1054696440696716,0.477158784866333,285.3677673339844,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38482666015625,285.3622131347656,1.0,0.2450329065322876,1.0,1.0,0.0,1.0,-1.3147855997085571,1.3147841691970823,1.453385266358964e-06,0.9968902468681335,1.0,1.0,0.0,25.56260108947754,34.0,33011.03125,-0.0,266.8462829589844,1.0,282.7541198730469,284.75225830078125,297.07208251953125,299.3243713378906,293.1499938964844,293.1499938964844,282.45001220703125,35231.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004029750823975,1.0,0.0,0.0,3.953545331954956,3.9535722732543945,1.0429578196635705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.47998046875,0.0,1891.5950927734373,1895.4371337890625,0.0,1613.9349365234375,0.9729936122894288,1.0,0.0,3.0,1.0,0.0
17737140,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.8356592059135437,0.1481179893016815,0.13384610414505,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.90274178981781,0.1874586343765258,0.1778523474931717,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.951622486114502,0.2157392501831054,0.1510156095027923,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8677263855934143,0.1667587757110595,0.1583638489246368,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.7462233901023865,0.1046255677938461,0.4741456508636474,285.1242370605469,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36676025390625,285.11944580078125,1.0,0.2480846792459488,1.0,1.0,0.0,1.0,-1.3144285678863523,1.314427137374878,1.4526684708471294e-06,0.996585249900818,1.0,1.0,0.0,27.793380737304688,37.0,33784.8203125,-0.0,273.8009033203125,1.0,282.45733642578125,284.4942321777344,297.0644226074219,299.369873046875,293.1499938964844,293.1499938964844,282.1499938964844,35541.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114837765693665,1.0,0.0,0.0,3.970944404602051,3.970971584320069,1.0521578133193543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.43994140625,0.0,1916.678955078125,1895.4371337890625,0.0,1702.532470703125,0.9771324396133424,1.0,0.0,3.0,1.0,0.0
17737200,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.8356592059135437,0.1481179893016815,0.13384610414505,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.90274178981781,0.1874586343765258,0.1778523474931717,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.951622486114502,0.2157392501831054,0.1510156095027923,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8677263855934143,0.1667587757110595,0.1583638489246368,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.7462233901023865,0.1046255677938461,0.4741456508636474,285.1242370605469,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36676025390625,285.11944580078125,1.0,0.2480846792459488,1.0,1.0,0.0,1.0,-1.3144285678863523,1.314427137374878,1.4526684708471294e-06,0.996585249900818,1.0,1.0,0.0,27.793380737304688,37.0,33784.8203125,-0.0,273.8009033203125,1.0,282.45733642578125,284.4942321777344,297.0644226074219,299.369873046875,293.1499938964844,293.1499938964844,282.1499938964844,35541.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114837765693665,1.0,0.0,0.0,3.970944404602051,3.970971584320069,1.0521578133193543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.43994140625,0.0,1916.678955078125,1895.4371337890625,0.0,1702.532470703125,0.9771324396133424,1.0,0.0,3.0,1.0,0.0
17737260,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8143928647041321,0.1475826650857925,0.133514404296875,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8794562816619873,0.1879650801420211,0.1785077452659607,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9247156381607056,0.2166035324335098,0.1517530083656311,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8460512757301331,0.167011097073555,0.1587732881307602,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7259509563446045,0.1035448983311653,0.4700397551059723,284.88348388671875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34576416015625,284.8815002441406,1.0,0.2513022422790527,1.0,1.0,0.0,1.0,-1.31126606464386,1.3112646341323853,1.4465434787780396e-06,0.994120717048645,0.9266145825386048,0.9266145825386048,0.0,30.434682846069336,40.0,34379.26953125,-0.0,280.6741943359375,1.0,282.1558837890625,284.2492370605469,297.0570678710937,299.400634765625,293.1499938964844,293.1499938964844,281.8500061035156,38317.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192950248718262,1.0,0.0,0.0,3.923567295074463,3.923594474792481,1.0272011650158674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.20263671875,0.0,1877.997314453125,1895.4371337890625,0.0,1766.22509765625,0.9674698710441588,1.0,0.0,3.0,1.0,0.0
17737320,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8143928647041321,0.1475826650857925,0.133514404296875,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8794562816619873,0.1879650801420211,0.1785077452659607,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9247156381607056,0.2166035324335098,0.1517530083656311,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8460512757301331,0.167011097073555,0.1587732881307602,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7259509563446045,0.1035448983311653,0.4700397551059723,284.88348388671875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34576416015625,284.8815002441406,1.0,0.2513022422790527,1.0,1.0,0.0,1.0,-1.31126606464386,1.3112646341323853,1.4465434787780396e-06,0.994120717048645,0.9266145825386048,0.9266145825386048,0.0,30.434682846069336,40.0,34379.26953125,-0.0,280.6741943359375,1.0,282.1558837890625,284.2492370605469,297.0570678710937,299.400634765625,293.1499938964844,293.1499938964844,281.8500061035156,38317.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192950248718262,1.0,0.0,0.0,3.923567295074463,3.923594474792481,1.0272011650158674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.20263671875,0.0,1877.997314453125,1895.4371337890625,0.0,1766.22509765625,0.9674698710441588,1.0,0.0,3.0,1.0,0.0
17737380,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.7936312556266785,0.1471091210842132,0.1331396847963333,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8587929606437683,0.1883960217237472,0.1790050864219665,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.9010841250419616,0.2174124419689178,0.1523727029561996,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8271315693855286,0.1671941727399826,0.1590389758348465,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.7063906788825989,0.1024023965001106,0.465395838022232,284.79034423828125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3260803222656,284.8158264160156,1.0,0.2545929253101349,1.0,1.0,0.0,1.0,-1.306901454925537,1.306899905204773,1.4381026858245605e-06,0.9907019734382628,0.7627031803131104,0.7627031803131104,0.0,33.262142181396484,43.0,34149.19921875,-0.0,287.5058898925781,1.0,281.85699462890625,284.234375,297.0390014648437,299.3654479980469,293.1499938964844,293.1499938964844,282.1499938964844,50239.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219676971435547,1.0,0.0,0.0,3.4057509899139404,3.405775308609009,7.739610623502813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.30419921875,0.0,1377.4434814453125,1895.4371337890625,0.0,1788.24169921875,0.8636476993560791,1.0,0.0,3.0,1.0,0.0
17737440,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.7936312556266785,0.1471091210842132,0.1331396847963333,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8587929606437683,0.1883960217237472,0.1790050864219665,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.9010841250419616,0.2174124419689178,0.1523727029561996,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8271315693855286,0.1671941727399826,0.1590389758348465,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.7063906788825989,0.1024023965001106,0.465395838022232,284.79034423828125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3260803222656,284.8158264160156,1.0,0.2545929253101349,1.0,1.0,0.0,1.0,-1.306901454925537,1.306899905204773,1.4381026858245605e-06,0.9907019734382628,0.7627031803131104,0.7627031803131104,0.0,33.262142181396484,43.0,34149.19921875,-0.0,287.5058898925781,1.0,281.85699462890625,284.234375,297.0390014648437,299.3654479980469,293.1499938964844,293.1499938964844,282.1499938964844,50239.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219676971435547,1.0,0.0,0.0,3.4057509899139404,3.405775308609009,7.739610623502813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.30419921875,0.0,1377.4434814453125,1895.4371337890625,0.0,1788.24169921875,0.8636476993560791,1.0,0.0,3.0,1.0,0.0
17737500,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7853487730026245,0.1473150998353958,0.1331750452518463,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.850841760635376,0.1889561265707016,0.179416537284851,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8925294876098633,0.2182627022266388,0.1528445035219192,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8196628093719482,0.167597010731697,0.1593182981014251,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6977349519729614,0.1020424142479896,0.463528037071228,284.9911804199219,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32061767578125,285.01971435546875,1.0,0.2562950849533081,1.0,1.0,0.0,1.0,-1.306095004081726,1.306093454360962,1.4365222114065546e-06,0.9900429844856262,0.8750764727592468,0.8750764727592468,0.0,34.59236526489258,43.0,33812.8515625,-0.0,291.32818603515625,1.0,282.0951538085937,284.4382019042969,296.9572448730469,299.1413879394531,293.1499938964844,293.1499938964844,282.1499938964844,37693.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080281376838684,1.0,0.0,0.0,3.43065881729126,3.430680990219116,7.853230385990173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.7763671875,0.0,1314.4658203125,1895.4371337890625,0.0,1674.6766357421875,0.8623409271240234,1.0,0.0,3.0,1.0,0.0
17737560,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7793415784835815,0.1477570533752441,0.133538544178009,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8450388312339783,0.1897145062685012,0.1801102757453918,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.886292040348053,0.219329833984375,0.1535720527172088,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8140063285827637,0.1681853830814361,0.1598547846078872,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6909783482551575,0.1018352210521698,0.4625366330146789,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3180236816406,285.0306091308594,1.0,0.2580942511558532,1.0,1.0,0.0,1.0,-1.307689905166626,1.3076883554458618,1.4395892549146083e-06,0.991279661655426,0.9296726584434508,0.9296726584434508,0.0,35.77734375,31.0,34026.98828125,-0.0,295.8953552246094,1.0,282.1408386230469,284.4237670898437,296.9789123535156,299.2047424316406,293.1499938964844,293.1499938964844,281.8500061035156,32571.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007128000259399,1.0,0.0,0.0,3.565981388092041,3.566003799438477,8.484991553814325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.041015625,0.0,1416.6278076171875,1895.4371337890625,0.0,1616.383056640625,0.8842572569847107,1.0,0.0,3.0,1.0,0.0
