time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.786831796169281,0.1480381190776825,0.1339253634214401,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8535042405128479,0.1907212138175964,0.1811763346195221,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8961582183837891,0.220728799700737,0.1546778082847595,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8217679262161255,0.1689247041940689,0.1606469303369522,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6957449316978455,0.1012132167816162,0.459867775440216,284.8550109863281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30792236328125,284.8673400878906,1.0,0.2561809122562408,1.0,1.0,0.0,1.0,-1.3085113763809204,1.3085099458694458,1.4411635902433773e-06,0.991908609867096,0.7894308567047119,0.7894308567047119,0.0,34.63414764404297,25.0,34294.01953125,-0.0,292.67340087890625,1.0,281.8581237792969,284.2789306640625,297.08941650390625,299.40240478515625,293.1499938964844,293.1499938964844,282.1499938964844,42880.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103328108787537,1.0,0.0,0.0,3.369798421859741,3.369821071624756,7.57706800413871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6318359375,0.0,1290.7340087890625,1895.4371337890625,0.0,1693.232421875,0.848167359828949,1.0,0.0,3.0,1.0,0.0
17737680,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.786831796169281,0.1480381190776825,0.1339253634214401,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8535042405128479,0.1907212138175964,0.1811763346195221,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8961582183837891,0.220728799700737,0.1546778082847595,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8217679262161255,0.1689247041940689,0.1606469303369522,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6957449316978455,0.1012132167816162,0.459867775440216,284.8550109863281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30792236328125,284.8673400878906,1.0,0.2561809122562408,1.0,1.0,0.0,1.0,-1.3085113763809204,1.3085099458694458,1.4411635902433773e-06,0.991908609867096,0.7894308567047119,0.7894308567047119,0.0,34.63414764404297,25.0,34294.01953125,-0.0,292.67340087890625,1.0,281.8581237792969,284.2789306640625,297.08941650390625,299.40240478515625,293.1499938964844,293.1499938964844,282.1499938964844,42880.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103328108787537,1.0,0.0,0.0,3.369798421859741,3.369821071624756,7.57706800413871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6318359375,0.0,1290.7340087890625,1895.4371337890625,0.0,1693.232421875,0.848167359828949,1.0,0.0,3.0,1.0,0.0
17737740,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045843243598938,0.1487806588411331,0.1342995017766952,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729159832000732,0.1920843422412872,0.1821944266557693,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9188273549079896,0.222601443529129,0.1557516306638717,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390954732894897,0.1699933558702469,0.1614012867212295,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097204327583313,0.1008355244994163,0.4571616947650909,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30242919921875,285.0536499023437,1.0,0.2527089118957519,1.0,1.0,0.0,1.0,-1.309126377105713,1.3091249465942385,1.4422514595935354e-06,0.9922775626182556,0.9522845149040222,0.9522845149040222,0.0,32.012664794921875,25.0,34153.26953125,-0.0,284.6405944824219,1.0,282.1407165527344,284.444091796875,297.0409851074219,299.27569580078125,293.1499938964844,293.1499938964844,281.8500061035156,30956.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697134792804718,1.0,0.0,0.0,3.550382137298584,3.5504043102264404,8.410919463130995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.70654296875,0.0,1388.43212890625,1895.4371337890625,0.0,1588.215087890625,0.8794811964035034,1.0,0.0,3.0,1.0,0.0
17737800,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045843243598938,0.1487806588411331,0.1342995017766952,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729159832000732,0.1920843422412872,0.1821944266557693,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9188273549079896,0.222601443529129,0.1557516306638717,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390954732894897,0.1699933558702469,0.1614012867212295,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097204327583313,0.1008355244994163,0.4571616947650909,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30242919921875,285.0536499023437,1.0,0.2527089118957519,1.0,1.0,0.0,1.0,-1.309126377105713,1.3091249465942385,1.4422514595935354e-06,0.9922775626182556,0.9522845149040222,0.9522845149040222,0.0,32.012664794921875,25.0,34153.26953125,-0.0,284.6405944824219,1.0,282.1407165527344,284.444091796875,297.0409851074219,299.27569580078125,293.1499938964844,293.1499938964844,281.8500061035156,30956.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697134792804718,1.0,0.0,0.0,3.550382137298584,3.5504043102264404,8.410919463130995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.70654296875,0.0,1388.43212890625,1895.4371337890625,0.0,1588.215087890625,0.8794811964035034,1.0,0.0,3.0,1.0,0.0
17737860,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8192218542098999,0.1490635275840759,0.1346808075904846,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8903177976608276,0.1930384337902069,0.1832039654254913,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9400718808174132,0.2238872796297073,0.1567709743976593,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8545798063278198,0.17071533203125,0.1621692180633545,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7208006381988525,0.1003066375851631,0.4548662900924682,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936706542969,284.8634948730469,1.0,0.2502987384796142,1.0,1.0,0.0,1.0,-1.310188055038452,1.3101866245269775,1.4442586007135103e-06,0.9930568337440492,0.8030122518539429,0.8030122518539429,0.0,30.05476760864257,25.0,34523.29296875,-0.0,278.9320068359375,1.0,281.8585205078125,284.2657165527344,297.1383972167969,299.46990966796875,293.1499938964844,293.1499938964844,282.1499938964844,41478.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104413509368896,1.0,0.0,0.0,3.4152908325195312,3.415313482284546,7.783029332131264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.025390625,0.0,1325.7425537109375,1895.4371337890625,0.0,1694.1085205078125,0.8563961386680603,1.0,0.0,3.0,1.0,0.0
17737920,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8192218542098999,0.1490635275840759,0.1346808075904846,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8903177976608276,0.1930384337902069,0.1832039654254913,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9400718808174132,0.2238872796297073,0.1567709743976593,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8545798063278198,0.17071533203125,0.1621692180633545,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7208006381988525,0.1003066375851631,0.4548662900924682,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936706542969,284.8634948730469,1.0,0.2502987384796142,1.0,1.0,0.0,1.0,-1.310188055038452,1.3101866245269775,1.4442586007135103e-06,0.9930568337440492,0.8030122518539429,0.8030122518539429,0.0,30.05476760864257,25.0,34523.29296875,-0.0,278.9320068359375,1.0,281.8585205078125,284.2657165527344,297.1383972167969,299.46990966796875,293.1499938964844,293.1499938964844,282.1499938964844,41478.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104413509368896,1.0,0.0,0.0,3.4152908325195312,3.415313482284546,7.783029332131264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.025390625,0.0,1325.7425537109375,1895.4371337890625,0.0,1694.1085205078125,0.8563961386680603,1.0,0.0,3.0,1.0,0.0
17737980,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306347727775574,0.149757444858551,0.1350565552711486,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9048042893409728,0.194295734167099,0.184171512722969,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.956935703754425,0.2256152629852295,0.1577752828598022,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8677035570144653,0.1717110276222229,0.1629058718681335,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290061712265015,0.0999464988708496,0.4525224268436432,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28887939453125,285.05255126953125,1.0,0.2485195398330688,1.0,1.0,0.0,1.0,-1.3110744953155518,1.3110729455947876,1.4459219528362155e-06,0.9936919808387756,0.9621526002883912,0.9621526002883912,0.0,28.64138412475586,25.0,34352.921875,-0.0,274.8647766113281,1.0,282.14111328125,284.4371032714844,297.08026123046875,299.32928466796875,293.1499938964844,293.1499938964844,281.8500061035156,30989.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982313990592957,1.0,0.0,0.0,3.582206964492798,3.5822296142578125,8.562383300159127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.927734375,0.0,1422.2496337890625,1895.4371337890625,0.0,1596.823486328125,0.8866799473762512,1.0,0.0,3.0,1.0,0.0
17738040,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306347727775574,0.149757444858551,0.1350565552711486,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9048042893409728,0.194295734167099,0.184171512722969,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.956935703754425,0.2256152629852295,0.1577752828598022,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8677035570144653,0.1717110276222229,0.1629058718681335,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290061712265015,0.0999464988708496,0.4525224268436432,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28887939453125,285.05255126953125,1.0,0.2485195398330688,1.0,1.0,0.0,1.0,-1.3110744953155518,1.3110729455947876,1.4459219528362155e-06,0.9936919808387756,0.9621526002883912,0.9621526002883912,0.0,28.64138412475586,25.0,34352.921875,-0.0,274.8647766113281,1.0,282.14111328125,284.4371032714844,297.08026123046875,299.32928466796875,293.1499938964844,293.1499938964844,281.8500061035156,30989.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982313990592957,1.0,0.0,0.0,3.582206964492798,3.5822296142578125,8.562383300159127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.927734375,0.0,1422.2496337890625,1895.4371337890625,0.0,1596.823486328125,0.8866799473762512,1.0,0.0,3.0,1.0,0.0
17738100,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364500999450684,0.1500106006860733,0.1353740096092224,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9125117659568788,0.194837749004364,0.1847621947526931,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9648617506027222,0.2263370007276535,0.158367171883583,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8744109869003296,0.1721372306346893,0.1633745282888412,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331275343894958,0.0997470989823341,0.4517371654510498,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2861633300781,284.8759765625,1.0,0.2478629201650619,1.0,1.0,0.0,1.0,-1.3124960660934448,1.3124946355819702,1.4487067119262065e-06,0.9948380589485168,0.8791447877883911,0.8791447877883911,0.0,28.019264221191406,25.0,35104.33984375,-0.0,273.5765075683594,1.0,281.8983154296875,284.2361145019531,297.1725158691406,299.5665283203125,293.1499938964844,293.1499938964844,281.8500061035156,34232.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072194218635559,1.0,0.0,0.0,3.617954730987549,3.617978096008301,8.734128300602606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.39404296875,0.0,1484.6961669921875,1895.4371337890625,0.0,1668.1865234375,0.894710123538971,1.0,0.0,3.0,1.0,0.0
17738160,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8399754762649536,0.1500120460987091,0.1354467570781707,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9176762104034424,0.1951548904180526,0.185128852725029,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9697378277778624,0.2267760187387466,0.1587359011173248,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8787230849266052,0.1723612695932388,0.1636455208063125,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7353867292404175,0.099421352148056,0.4504308104515075,284.8497314453125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2808532714844,284.8580627441406,1.0,0.2472782880067825,1.0,1.0,0.0,1.0,-1.3122246265411377,1.312223196029663,1.4482224059975124e-06,0.9946721792221068,0.8100487589836121,0.8100487589836121,0.0,27.615419387817383,25.0,34767.36328125,-0.0,272.1553039550781,1.0,281.858154296875,284.252197265625,297.1758728027344,299.5223999023437,293.1499938964844,293.1499938964844,282.1499938964844,41209.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115311622619629,1.0,0.0,0.0,3.457951068878174,3.4579741954803467,7.978678695508279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.98046875,0.0,1366.7421875,1895.4371337890625,0.0,1702.916015625,0.8656061887741089,1.0,0.0,3.0,1.0,0.0
17738220,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476335406303406,0.1506831496953964,0.1358214765787124,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.928675413131714,0.1963261216878891,0.1860347390174865,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793954491615297,0.2283856123685836,0.1596714109182357,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877742290496826,0.173285886645317,0.1643365025520324,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401542663574219,0.0990534648299217,0.448180615901947,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767028808594,285.0531005859375,1.0,0.2463608384132385,1.0,1.0,0.0,1.0,-1.313010811805725,1.3130093812942505,1.449904289074766e-06,0.9954622387886048,0.9702056646347046,0.9702056646347046,0.0,26.85737037658692,25.0,34572.375,-0.0,270.1200561523437,1.0,282.1414489746094,284.43121337890625,297.1190490722656,299.381103515625,293.1499938964844,293.1499938964844,281.8500061035156,31144.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991640329360962,1.0,0.0,0.0,3.614536285400391,3.614558935165405,8.717630066712445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.66162109375,0.0,1458.0943603515625,1895.4371337890625,0.0,1604.1619873046875,0.8940755128860474,1.0,0.0,3.0,1.0,0.0
17738280,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476335406303406,0.1506831496953964,0.1358214765787124,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.928675413131714,0.1963261216878891,0.1860347390174865,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793954491615297,0.2283856123685836,0.1596714109182357,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877742290496826,0.173285886645317,0.1643365025520324,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401542663574219,0.0990534648299217,0.448180615901947,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767028808594,285.0531005859375,1.0,0.2463608384132385,1.0,1.0,0.0,1.0,-1.313010811805725,1.3130093812942505,1.449904289074766e-06,0.9954622387886048,0.9702056646347046,0.9702056646347046,0.0,26.85737037658692,25.0,34572.375,-0.0,270.1200561523437,1.0,282.1414489746094,284.43121337890625,297.1190490722656,299.381103515625,293.1499938964844,293.1499938964844,281.8500061035156,31144.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991640329360962,1.0,0.0,0.0,3.614536285400391,3.614558935165405,8.717630066712445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.66162109375,0.0,1458.0943603515625,1895.4371337890625,0.0,1604.1619873046875,0.8940755128860474,1.0,0.0,3.0,1.0,0.0
17738340,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539360761642456,0.1509273052215576,0.1362211406230926,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9376790523529052,0.1971096396446228,0.1869407892227172,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9866615533828736,0.2294356226921081,0.1605711132287979,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8952035307884216,0.173878014087677,0.1650397181510925,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437602281570435,0.0985254943370819,0.4461625516414642,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26934814453125,284.8570556640625,1.0,0.2457510828971862,1.0,1.0,0.0,1.0,-1.314082384109497,1.3140809535980225,1.4523310483127716e-06,0.9966859221458436,0.8177791237831116,0.8177791237831116,0.0,26.308568954467773,25.0,35016.72265625,-0.0,268.8883056640625,1.0,281.85797119140625,284.2428894042969,297.21710205078125,299.5780944824219,293.1499938964844,293.1499938964844,282.1499938964844,41050.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123854160308838,1.0,0.0,0.0,3.4977548122406006,3.4977781772613525,8.16341753306915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.873046875,0.0,1406.5035400390625,1895.4371337890625,0.0,1709.8336181640625,0.874031662940979,1.0,0.0,3.0,1.0,0.0
17738400,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539360761642456,0.1509273052215576,0.1362211406230926,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9376790523529052,0.1971096396446228,0.1869407892227172,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9866615533828736,0.2294356226921081,0.1605711132287979,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8952035307884216,0.173878014087677,0.1650397181510925,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437602281570435,0.0985254943370819,0.4461625516414642,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26934814453125,284.8570556640625,1.0,0.2457510828971862,1.0,1.0,0.0,1.0,-1.314082384109497,1.3140809535980225,1.4523310483127716e-06,0.9966859221458436,0.8177791237831116,0.8177791237831116,0.0,26.308568954467773,25.0,35016.72265625,-0.0,268.8883056640625,1.0,281.85797119140625,284.2428894042969,297.21710205078125,299.5780944824219,293.1499938964844,293.1499938964844,282.1499938964844,41050.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123854160308838,1.0,0.0,0.0,3.4977548122406006,3.4977781772613525,8.16341753306915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.873046875,0.0,1406.5035400390625,1895.4371337890625,0.0,1709.8336181640625,0.874031662940979,1.0,0.0,3.0,1.0,0.0
17738460,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589690327644348,0.1515920758247375,0.1365996301174163,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447565078735352,0.1982105821371078,0.187790036201477,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921332001686096,0.2309423685073852,0.1614406704902649,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011150002479552,0.1747523248195648,0.1656931787729263,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461696267127991,0.0981519892811775,0.4439539313316345,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.265869140625,285.0550842285156,1.0,0.245293840765953,1.0,1.0,0.0,1.0,-1.314730882644653,1.3147294521331787,1.453865138500987e-06,0.9974974989891052,0.9788872599601746,0.9788872599601746,0.0,25.904577255249023,25.0,34804.83984375,-0.0,267.91290283203125,1.0,282.14178466796875,284.4264221191406,297.1630554199219,299.4388732910156,293.1499938964844,293.1499938964844,281.8500061035156,31285.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000032067298889,1.0,0.0,0.0,3.646644592285156,3.646667718887329,8.873197430148139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.54638671875,0.0,1494.1982421875,1895.4371337890625,0.0,1610.7784423828125,0.9014176726341248,1.0,0.0,3.0,1.0,0.0
17738520,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589690327644348,0.1515920758247375,0.1365996301174163,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447565078735352,0.1982105821371078,0.187790036201477,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921332001686096,0.2309423685073852,0.1614406704902649,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011150002479552,0.1747523248195648,0.1656931787729263,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461696267127991,0.0981519892811775,0.4439539313316345,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.265869140625,285.0550842285156,1.0,0.245293840765953,1.0,1.0,0.0,1.0,-1.314730882644653,1.3147294521331787,1.453865138500987e-06,0.9974974989891052,0.9788872599601746,0.9788872599601746,0.0,25.904577255249023,25.0,34804.83984375,-0.0,267.91290283203125,1.0,282.14178466796875,284.4264221191406,297.1630554199219,299.4388732910156,293.1499938964844,293.1499938964844,281.8500061035156,31285.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000032067298889,1.0,0.0,0.0,3.646644592285156,3.646667718887329,8.873197430148139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.54638671875,0.0,1494.1982421875,1895.4371337890625,0.0,1610.7784423828125,0.9014176726341248,1.0,0.0,3.0,1.0,0.0
17738580,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631061911582947,0.1518357843160629,0.1370104104280471,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9504383206367492,0.1989286243915558,0.1886464655399322,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9963374733924866,0.2318936139345169,0.1622816920280456,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9060226678848268,0.1752992868423462,0.1663654148578643,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478529214859009,0.0976237952709198,0.441979706287384,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2591247558594,284.8558959960937,1.0,0.2450201362371444,1.0,1.0,0.0,1.0,-1.3157011270523071,1.3156996965408323,1.4559595911123324e-06,0.998487114906311,0.8262240886688232,0.8262240886688232,0.0,25.613468170166016,28.0,35284.37890625,-0.0,267.4526672363281,1.0,281.85772705078125,284.2329406738281,297.2634582519531,299.6401672363281,293.1499938964844,293.1499938964844,282.1499938964844,40779.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132339477539062,1.0,0.0,0.0,3.539812564849853,3.539836406707764,8.36091487599333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.17724609375,0.0,1448.6785888671875,1895.4371337890625,0.0,1716.7166748046875,0.8830615878105164,1.0,0.0,3.0,1.0,0.0
17738640,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631061911582947,0.1518357843160629,0.1370104104280471,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9504383206367492,0.1989286243915558,0.1886464655399322,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9963374733924866,0.2318936139345169,0.1622816920280456,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9060226678848268,0.1752992868423462,0.1663654148578643,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478529214859009,0.0976237952709198,0.441979706287384,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2591247558594,284.8558959960937,1.0,0.2450201362371444,1.0,1.0,0.0,1.0,-1.3157011270523071,1.3156996965408323,1.4559595911123324e-06,0.998487114906311,0.8262240886688232,0.8262240886688232,0.0,25.613468170166016,28.0,35284.37890625,-0.0,267.4526672363281,1.0,281.85772705078125,284.2329406738281,297.2634582519531,299.6401672363281,293.1499938964844,293.1499938964844,282.1499938964844,40779.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132339477539062,1.0,0.0,0.0,3.539812564849853,3.539836406707764,8.36091487599333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.17724609375,0.0,1448.6785888671875,1895.4371337890625,0.0,1716.7166748046875,0.8830615878105164,1.0,0.0,3.0,1.0,0.0
17738700,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8608008027076721,0.1520447731018066,0.137084886431694,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.947962522506714,0.1993447989225387,0.1889443546533584,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9946637153625488,0.232471615076065,0.1625833809375763,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9036948084831238,0.1756217181682586,0.1665871888399124,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7451088428497314,0.0973757654428482,0.4406731128692627,285.0075378417969,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2562866210937,285.0374755859375,1.0,0.2453412413597107,1.0,1.0,0.0,1.0,-1.3152068853378296,1.315205454826355,1.4550620335285205e-06,0.9981709122657776,0.9197210669517516,0.9197210669517516,0.0,25.83867835998535,28.0,34784.21484375,-0.0,267.9331359863281,1.0,282.0987854003906,284.4291381835937,297.1937255859375,299.43536376953125,293.1499938964844,293.1499938964844,282.1499938964844,35367.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047584056854248,1.0,0.0,0.0,3.5457077026367188,3.5457305908203125,8.388786341129162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.513671875,0.0,1415.607666015625,1895.4371337890625,0.0,1648.5062255859375,0.8846745491027832,1.0,0.0,3.0,1.0,0.0
17738760,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8586940765380859,0.1524943858385086,0.1374178677797317,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9454485177993774,0.1999625265598297,0.1894674301147461,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929844737052916,0.233301043510437,0.1631068736314773,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9014148712158204,0.1761262416839599,0.1670097559690475,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7424002289772034,0.0972441434860229,0.4399253129959106,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2561950683594,285.0566101074219,1.0,0.2459475398063659,1.0,1.0,0.0,1.0,-1.3164712190628052,1.3164697885513306,1.4576087323803222e-06,0.9992565512657166,0.9876842498779296,0.9876842498779296,0.0,26.12997055053711,31.0,35053.15625,-0.0,269.48004150390625,1.0,282.14190673828125,284.4209899902344,297.2118530273437,299.50244140625,293.1499938964844,293.1499938964844,281.8500061035156,31481.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009340524673462,1.0,0.0,0.0,3.680841445922852,3.680865049362183,9.040397230819508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.318359375,0.0,1533.65625,1895.4371337890625,0.0,1618.132080078125,0.9092845916748048,1.0,0.0,3.0,1.0,0.0
17738820,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484772443771362,0.1527309417724609,0.1378793865442276,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326037168502808,0.2006150186061859,0.1903215199708938,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835256934165956,0.2341550886631012,0.1639248430728912,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8903058171272278,0.1766262501478195,0.1676971167325973,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322923541069031,0.0967091843485832,0.4381960332393646,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499389648437,284.85546875,1.0,0.2477915734052658,1.0,1.0,0.0,1.0,-1.317784070968628,1.3177825212478638,1.4603754152631154e-06,1.000515341758728,0.836111843585968,0.836111843585968,0.0,27.31066131591797,34.0,35581.7578125,-0.0,273.9018859863281,1.0,281.8574523925781,284.2229309082031,297.3138122558594,299.7079467773437,293.1499938964844,293.1499938964844,282.1499938964844,40450.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141847610473633,1.0,0.0,0.0,3.58540940284729,3.58543348312378,8.577698622502794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.04248046875,0.0,1495.1983642578125,1895.4371337890625,0.0,1724.44384765625,0.8928816318511963,1.0,0.0,3.0,1.0,0.0
17738880,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484772443771362,0.1527309417724609,0.1378793865442276,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326037168502808,0.2006150186061859,0.1903215199708938,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835256934165956,0.2341550886631012,0.1639248430728912,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8903058171272278,0.1766262501478195,0.1676971167325973,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322923541069031,0.0967091843485832,0.4381960332393646,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499389648437,284.85546875,1.0,0.2477915734052658,1.0,1.0,0.0,1.0,-1.317784070968628,1.3177825212478638,1.4603754152631154e-06,1.000515341758728,0.836111843585968,0.836111843585968,0.0,27.31066131591797,34.0,35581.7578125,-0.0,273.9018859863281,1.0,281.8574523925781,284.2229309082031,297.3138122558594,299.7079467773437,293.1499938964844,293.1499938964844,282.1499938964844,40450.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141847610473633,1.0,0.0,0.0,3.58540940284729,3.58543348312378,8.577698622502794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.04248046875,0.0,1495.1983642578125,1895.4371337890625,0.0,1724.44384765625,0.8928816318511963,1.0,0.0,3.0,1.0,0.0
17738940,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353779911994934,0.1533737927675247,0.1383126378059387,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153637290000916,0.201579287648201,0.1911183297634124,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692649841308594,0.2354627847671508,0.1647094190120697,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756936192512512,0.1774012744426727,0.1683348566293716,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195320725440979,0.0963175222277641,0.4363003075122833,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2451171875,285.0605163574219,1.0,0.2502369880676269,1.0,1.0,0.0,1.0,-1.3186899423599243,1.3186885118484497,1.4622972912547991e-06,1.00139582157135,0.9999512434005736,0.9999512434005736,0.0,28.977766036987305,37.0,35333.6328125,-0.0,279.69146728515625,1.0,282.1424865722656,284.41668701171875,297.26385498046875,299.5714111328125,293.1499938964844,293.1499938964844,281.8500061035156,31590.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019578814506531,1.0,0.0,0.0,3.718174695968628,3.718198537826538,9.224713153344056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.7646484375,0.0,1576.7401123046875,1895.4371337890625,0.0,1626.2386474609375,0.9177764058113098,1.0,0.0,3.0,1.0,0.0
17739000,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353779911994934,0.1533737927675247,0.1383126378059387,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153637290000916,0.201579287648201,0.1911183297634124,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692649841308594,0.2354627847671508,0.1647094190120697,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756936192512512,0.1774012744426727,0.1683348566293716,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195320725440979,0.0963175222277641,0.4363003075122833,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2451171875,285.0605163574219,1.0,0.2502369880676269,1.0,1.0,0.0,1.0,-1.3186899423599243,1.3186885118484497,1.4622972912547991e-06,1.00139582157135,0.9999512434005736,0.9999512434005736,0.0,28.977766036987305,37.0,35333.6328125,-0.0,279.69146728515625,1.0,282.1424865722656,284.41668701171875,297.26385498046875,299.5714111328125,293.1499938964844,293.1499938964844,281.8500061035156,31590.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019578814506531,1.0,0.0,0.0,3.718174695968628,3.718198537826538,9.224713153344056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.7646484375,0.0,1576.7401123046875,1895.4371337890625,0.0,1626.2386474609375,0.9177764058113098,1.0,0.0,3.0,1.0,0.0
17739060,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8216704726219177,0.1536036878824234,0.1388040333986282,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8983089327812195,0.202171117067337,0.1919521242380142,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9519486427307128,0.2362279146909713,0.1654945015907287,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8604044914245605,0.1778571009635925,0.1690168678760528,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051372528076172,0.0957875698804855,0.4347321987152099,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2320556640625,284.85369873046875,1.0,0.2531974613666534,1.0,1.0,0.0,1.0,-1.3201618194580078,1.3201603889465332,1.4653928701591212e-06,1.0027925968170166,0.8469796180725098,0.8469796180725098,0.0,31.0001220703125,40.0,35904.58984375,-0.0,286.91119384765625,1.0,281.8565368652344,284.21099853515625,297.3682861328125,299.7815856933594,293.1499938964844,293.1499938964844,282.1499938964844,40049.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715350329875946,1.0,0.0,0.0,3.63492751121521,3.6349520683288574,8.816267609290662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.73193359375,0.0,1546.63916015625,1895.4371337890625,0.0,1733.9364013671875,0.9037023186683656,1.0,0.0,3.0,1.0,0.0
17739120,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8216704726219177,0.1536036878824234,0.1388040333986282,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8983089327812195,0.202171117067337,0.1919521242380142,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9519486427307128,0.2362279146909713,0.1654945015907287,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8604044914245605,0.1778571009635925,0.1690168678760528,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051372528076172,0.0957875698804855,0.4347321987152099,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2320556640625,284.85369873046875,1.0,0.2531974613666534,1.0,1.0,0.0,1.0,-1.3201618194580078,1.3201603889465332,1.4653928701591212e-06,1.0027925968170166,0.8469796180725098,0.8469796180725098,0.0,31.0001220703125,40.0,35904.58984375,-0.0,286.91119384765625,1.0,281.8565368652344,284.21099853515625,297.3682861328125,299.7815856933594,293.1499938964844,293.1499938964844,282.1499938964844,40049.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715350329875946,1.0,0.0,0.0,3.63492751121521,3.6349520683288574,8.816267609290662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.73193359375,0.0,1546.63916015625,1895.4371337890625,0.0,1733.9364013671875,0.9037023186683656,1.0,0.0,3.0,1.0,0.0
17739180,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073191046714783,0.1542352735996246,0.1392449736595153,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8818184733390808,0.2030692845582962,0.1927073746919632,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.932829201221466,0.2374408841133117,0.1662265509366989,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453706502914429,0.1785826385021209,0.1696294993162155,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6897920370101929,0.0954033657908439,0.4329916536808014,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2261657714844,285.0636901855469,1.0,0.2564511001110077,1.0,1.0,0.0,1.0,-1.321120262145996,1.321118712425232,1.4674400290459744e-06,1.0037343502044678,1.0,1.0,0.0,33.30617141723633,43.0,35625.5234375,0.0,294.79852294921875,1.0,282.1428527832031,284.41162109375,297.31890869140625,299.6445007324219,293.1499938964844,293.1499938964844,281.8500061035156,31923.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031896114349365,1.0,0.0,0.0,3.7565996646881104,3.7566239833831774,9.416361308467458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.8291015625,0.0,1623.63623046875,1895.4371337890625,0.0,1636.015625,0.9265769124031068,1.0,0.0,3.0,1.0,0.0
17739240,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073191046714783,0.1542352735996246,0.1392449736595153,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8818184733390808,0.2030692845582962,0.1927073746919632,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.932829201221466,0.2374408841133117,0.1662265509366989,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453706502914429,0.1785826385021209,0.1696294993162155,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6897920370101929,0.0954033657908439,0.4329916536808014,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2261657714844,285.0636901855469,1.0,0.2564511001110077,1.0,1.0,0.0,1.0,-1.321120262145996,1.321118712425232,1.4674400290459744e-06,1.0037343502044678,1.0,1.0,0.0,33.30617141723633,43.0,35625.5234375,0.0,294.79852294921875,1.0,282.1428527832031,284.41162109375,297.31890869140625,299.6445007324219,293.1499938964844,293.1499938964844,281.8500061035156,31923.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031896114349365,1.0,0.0,0.0,3.7565996646881104,3.7566239833831774,9.416361308467458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.8291015625,0.0,1623.63623046875,1895.4371337890625,0.0,1636.015625,0.9265769124031068,1.0,0.0,3.0,1.0,0.0
17739300,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.800855278968811,0.1545028388500213,0.1396338790655136,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8747647404670715,0.2034626305103302,0.1932257711887359,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.924372136592865,0.2379433214664459,0.1667174249887466,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8390329480171204,0.1789014637470245,0.1700642555952072,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6830822825431824,0.0952036678791046,0.432515949010849,284.9212951660156,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.222900390625,284.8896484375,1.0,0.2582118213176727,1.0,1.0,0.0,1.0,-1.3227503299713137,1.3227488994598389,1.470764004807279e-06,1.0051573514938354,0.9325480461120604,0.9325480461120604,0.0,34.46436309814453,43.0,36449.3828125,0.0,299.350830078125,1.0,281.8951110839844,284.21063232421875,297.4151306152344,299.8891906738281,293.1499938964844,293.1499938964844,281.8500061035156,34141.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121706008911133,1.0,0.0,0.0,3.7930428981781006,3.793067932128906,9.599945087757078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.29736328125,0.0,1683.7625732421875,1895.4371337890625,0.0,1708.093017578125,0.9346203207969666,1.0,0.0,3.0,1.0,0.0
17739360,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7930806875228882,0.1545187532901764,0.1397855132818222,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8665643930435181,0.2036131024360656,0.1935130059719085,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.914456307888031,0.2381325811147689,0.1669739782810211,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.831683337688446,0.1790047883987426,0.1702969819307327,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6754283905029297,0.0948825106024742,0.4315508604049682,284.8516845703125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2144470214844,284.8555908203125,1.0,0.2599891722202301,1.0,1.0,0.0,1.0,-1.3227075338363647,1.32270610332489,1.4707951550008147e-06,1.0052504539489746,0.8597583770751953,0.8597583770751953,0.0,35.8050422668457,46.0,36242.15234375,0.0,303.63946533203125,1.0,281.8566589355469,284.20196533203125,297.4238586425781,299.8575134277344,293.1499938964844,293.1499938964844,282.1499938964844,39606.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165167331695557,1.0,0.0,0.0,3.6849634647369385,3.684988498687744,9.060656793735687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.8447265625,0.0,1599.6561279296875,1895.4371337890625,0.0,1743.457763671875,0.9145042896270752,1.0,0.0,3.0,1.0,0.0
17739420,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797290682792664,0.1552870273590088,0.1403443217277526,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524669408798218,0.2044606506824493,0.1942349672317505,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.898394763469696,0.2392653226852417,0.1676611304283142,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8188020586967468,0.1796932816505432,0.1708895117044448,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620060801506042,0.0944985225796699,0.4298914670944214,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2096862792969,285.0661315917969,1.0,0.2636470794677734,1.0,1.0,0.0,1.0,-1.323786735534668,1.3237853050231934,1.4731135706824716e-06,1.0063189268112185,1.0,1.0,0.0,38.46826934814453,49.0,35924.05078125,0.0,312.7662658691406,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.72149658203125,293.1499938964844,293.1499938964844,281.8500061035156,32431.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045522332191467,1.0,0.0,0.0,3.794828414916992,3.7948532104492174,9.608986601961078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.638671875,0.0,1672.5867919921875,1895.4371337890625,0.0,1646.862060546875,0.9352335333824158,1.0,0.0,3.0,1.0,0.0
