time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797290682792664,0.1552870273590088,0.1403443217277526,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524669408798218,0.2044606506824493,0.1942349672317505,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.898394763469696,0.2392653226852417,0.1676611304283142,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8188020586967468,0.1796932816505432,0.1708895117044448,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620060801506042,0.0944985225796699,0.4298914670944214,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2096862792969,285.0661315917969,1.0,0.2636470794677734,1.0,1.0,0.0,1.0,-1.323786735534668,1.3237853050231934,1.4731135706824716e-06,1.0063189268112185,1.0,1.0,0.0,38.46826934814453,49.0,35924.05078125,0.0,312.7662658691406,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.72149658203125,293.1499938964844,293.1499938964844,281.8500061035156,32431.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045522332191467,1.0,0.0,0.0,3.794828414916992,3.7948532104492174,9.608986601961078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.638671875,0.0,1672.5867919921875,1895.4371337890625,0.0,1646.862060546875,0.9352335333824158,1.0,0.0,3.0,1.0,0.0
17739540,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7679849863052368,0.1557429730892181,0.1410504728555679,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8400612473487854,0.2049695551395416,0.1950157135725021,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8844268918037415,0.2398948520421981,0.1683716028928756,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8066545724868774,0.1800914257764816,0.1715426594018936,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6502140164375305,0.0939840078353881,0.4285192191600799,284.85565185546875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.199462890625,284.85894775390625,1.0,0.2674608528614044,1.0,1.0,0.0,1.0,-1.325563669204712,1.3255622386932373,1.4768775145057589e-06,1.0080139636993408,0.8724623322486877,0.8724623322486877,0.0,41.231571197509766,37.0,36588.8203125,0.0,322.5985107421875,1.0,281.85595703125,284.1947937011719,297.4818420410156,299.9360656738281,293.1499938964844,293.1499938964844,282.1499938964844,39216.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178155779838562,1.0,0.0,0.0,3.731589555740357,3.73161506652832,9.291397873312236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.16357421875,0.0,1650.4501953125,1895.4371337890625,0.0,1754.0860595703125,0.9247164130210876,1.0,0.0,3.0,1.0,0.0
17739600,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7679849863052368,0.1557429730892181,0.1410504728555679,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8400612473487854,0.2049695551395416,0.1950157135725021,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8844268918037415,0.2398948520421981,0.1683716028928756,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8066545724868774,0.1800914257764816,0.1715426594018936,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6502140164375305,0.0939840078353881,0.4285192191600799,284.85565185546875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.199462890625,284.85894775390625,1.0,0.2674608528614044,1.0,1.0,0.0,1.0,-1.325563669204712,1.3255622386932373,1.4768775145057589e-06,1.0080139636993408,0.8724623322486877,0.8724623322486877,0.0,41.231571197509766,37.0,36588.8203125,0.0,322.5985107421875,1.0,281.85595703125,284.1947937011719,297.4818420410156,299.9360656738281,293.1499938964844,293.1499938964844,282.1499938964844,39216.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178155779838562,1.0,0.0,0.0,3.731589555740357,3.73161506652832,9.291397873312236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.16357421875,0.0,1650.4501953125,1895.4371337890625,0.0,1754.0860595703125,0.9247164130210876,1.0,0.0,3.0,1.0,0.0
17739660,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7734541893005371,0.1566406786441803,0.1415935605764389,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8454113602638245,0.2057877629995346,0.1955602616071701,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8906323909759521,0.2409697324037552,0.1689062416553497,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119415044784546,0.1807621568441391,0.1719690114259719,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6527881622314453,0.093610905110836,0.4262122213840484,285.0715637207031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19549560546875,285.07086181640625,1.0,0.2656843066215515,1.0,1.0,0.0,1.0,-1.3252521753311155,1.3252507448196411,1.4764725619897945e-06,1.007996678352356,1.0,1.0,0.0,40.25712966918945,25.0,36196.125,0.0,319.2945556640625,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7982788085937,293.1499938964844,293.1499938964844,281.8500061035156,33035.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058727741241455,1.0,0.0,0.0,3.829612255096436,3.82963752746582,9.785946986085037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.255859375,0.0,1719.0592041015625,1895.4371337890625,0.0,1657.4046630859375,0.9429463148117064,1.0,0.0,3.0,1.0,0.0
17739720,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7734541893005371,0.1566406786441803,0.1415935605764389,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8454113602638245,0.2057877629995346,0.1955602616071701,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8906323909759521,0.2409697324037552,0.1689062416553497,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119415044784546,0.1807621568441391,0.1719690114259719,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6527881622314453,0.093610905110836,0.4262122213840484,285.0715637207031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19549560546875,285.07086181640625,1.0,0.2656843066215515,1.0,1.0,0.0,1.0,-1.3252521753311155,1.3252507448196411,1.4764725619897945e-06,1.007996678352356,1.0,1.0,0.0,40.25712966918945,25.0,36196.125,0.0,319.2945556640625,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7982788085937,293.1499938964844,293.1499938964844,281.8500061035156,33035.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058727741241455,1.0,0.0,0.0,3.829612255096436,3.82963752746582,9.785946986085037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.255859375,0.0,1719.0592041015625,1895.4371337890625,0.0,1657.4046630859375,0.9429463148117064,1.0,0.0,3.0,1.0,0.0
17739780,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7955606579780579,0.1572594940662384,0.1421853303909301,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8680926561355591,0.2063176333904266,0.1960842162370681,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.916751265525818,0.2415998876094818,0.1694129109382629,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8327715992927551,0.1811915785074234,0.17237488925457,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6692495942115784,0.0931533351540565,0.4237740635871887,284.8585205078125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1867370605469,284.8607177734375,1.0,0.2601274847984314,1.0,1.0,0.0,1.0,-1.3247628211975098,1.3247613906860352,1.4757559938516351e-06,1.0078814029693604,0.8824368119239807,0.8824368119239807,0.0,36.231082916259766,25.0,36846.99609375,0.0,306.0704345703125,1.0,281.8558044433594,284.1872253417969,297.5391540527344,300.0105895996094,293.1499938964844,293.1499938964844,282.1499938964844,39005.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188007831573486,1.0,0.0,0.0,3.771025896072388,3.77105164527893,9.488822456660272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.5009765625,0.0,1695.2615966796875,1895.4371337890625,0.0,1762.165771484375,0.933360993862152,1.0,0.0,3.0,1.0,0.0
17739840,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7955606579780579,0.1572594940662384,0.1421853303909301,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8680926561355591,0.2063176333904266,0.1960842162370681,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.916751265525818,0.2415998876094818,0.1694129109382629,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8327715992927551,0.1811915785074234,0.17237488925457,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6692495942115784,0.0931533351540565,0.4237740635871887,284.8585205078125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1867370605469,284.8607177734375,1.0,0.2601274847984314,1.0,1.0,0.0,1.0,-1.3247628211975098,1.3247613906860352,1.4757559938516351e-06,1.0078814029693604,0.8824368119239807,0.8824368119239807,0.0,36.231082916259766,25.0,36846.99609375,0.0,306.0704345703125,1.0,281.8558044433594,284.1872253417969,297.5391540527344,300.0105895996094,293.1499938964844,293.1499938964844,282.1499938964844,39005.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188007831573486,1.0,0.0,0.0,3.771025896072388,3.77105164527893,9.488822456660272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.5009765625,0.0,1695.2615966796875,1895.4371337890625,0.0,1762.165771484375,0.933360993862152,1.0,0.0,3.0,1.0,0.0
17739900,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8055787682533264,0.1576466262340545,0.1423490196466446,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8786957859992981,0.2066231369972229,0.1962058693170547,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.929663360118866,0.24198779463768,0.16952945291996,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8421862125396729,0.1814417839050293,0.1724566966295242,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6768079996109009,0.0929424315690994,0.4222985506057739,285.01007080078125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1826171875,285.0410461425781,1.0,0.258000373840332,1.0,1.0,0.0,1.0,-1.3235708475112915,1.323569416999817,1.473491124670545e-06,1.0070290565490725,0.9723076224327089,0.9723076224327089,0.0,34.59358596801758,25.0,36233.39453125,0.0,300.18621826171875,1.0,282.1043395996094,284.387939453125,297.47222900390625,299.8028869628906,293.1499938964844,293.1499938964844,282.1499938964844,35494.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710340678691864,1.0,0.0,0.0,3.767303228378296,3.7673282623291016,9.470096529184956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.55224609375,0.0,1663.7269287109375,1895.4371337890625,0.0,1693.2960205078125,0.9336593747138976,1.0,0.0,3.0,1.0,0.0
17739960,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8155372738838196,0.1583250910043716,0.1427998840808868,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8896001577377319,0.2071684598922729,0.1965743601322174,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9427875876426696,0.2426833361387252,0.1698900014162063,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8519378304481506,0.1819064617156982,0.1727580726146698,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6845757365226746,0.092854306101799,0.4214038848876953,285.07568359375,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.18359375,285.0763854980469,1.0,0.2561950981616974,1.0,1.0,0.0,1.0,-1.3242735862731934,1.3242720365524292,1.4749701904293031e-06,1.0076895952224731,1.0,1.0,0.0,33.143638610839844,25.0,36416.53515625,0.0,295.8789367675781,1.0,282.1432800292969,284.402099609375,297.49273681640625,299.8689270019531,293.1499938964844,293.1499938964844,281.8500061035156,33430.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065414786338806,1.0,0.0,0.0,3.852340221405029,3.852365732192993,9.902446436171886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.568359375,0.0,1749.85498046875,1895.4371337890625,0.0,1662.7547607421875,0.9488611817359924,1.0,0.0,3.0,1.0,0.0
17740020,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8318295478820801,0.1590978652238845,0.1436041742563247,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9085896611213684,0.2077300250530243,0.1972024738788604,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9638194441795348,0.243325650691986,0.1704606860876083,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8691484332084656,0.1823757737874984,0.1732762604951858,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6977117657661438,0.092457890510559,0.4195951521396637,284.8651428222656,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1758117675781,284.8667297363281,1.0,0.2533580660820007,1.0,1.0,0.0,1.0,-1.325131058692932,1.3251296281814575,1.4768867231396143e-06,1.00861656665802,0.8937914371490479,0.8937914371490479,0.0,30.91289520263672,25.0,37124.05078125,0.0,289.1294250488281,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.08514404296875,293.1499938964844,293.1499938964844,281.54998779296875,38643.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192743420600891,1.0,0.0,0.0,3.804599046707153,3.804625272750856,9.658531325840158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.4287109375,0.0,1732.6793212890625,1895.4371337890625,0.0,1766.0550537109375,0.9407175779342652,1.0,0.0,3.0,1.0,0.0
17740080,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8318295478820801,0.1590978652238845,0.1436041742563247,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9085896611213684,0.2077300250530243,0.1972024738788604,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9638194441795348,0.243325650691986,0.1704606860876083,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8691484332084656,0.1823757737874984,0.1732762604951858,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6977117657661438,0.092457890510559,0.4195951521396637,284.8651428222656,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1758117675781,284.8667297363281,1.0,0.2533580660820007,1.0,1.0,0.0,1.0,-1.325131058692932,1.3251296281814575,1.4768867231396143e-06,1.00861656665802,0.8937914371490479,0.8937914371490479,0.0,30.91289520263672,25.0,37124.05078125,0.0,289.1294250488281,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.08514404296875,293.1499938964844,293.1499938964844,281.54998779296875,38643.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192743420600891,1.0,0.0,0.0,3.804599046707153,3.804625272750856,9.658531325840158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.4287109375,0.0,1732.6793212890625,1895.4371337890625,0.0,1766.0550537109375,0.9407175779342652,1.0,0.0,3.0,1.0,0.0
17740140,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.842414140701294,0.1595229357481002,0.1439285576343536,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9220569133758544,0.2079184502363205,0.1973413825035095,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.976008951663971,0.243525892496109,0.170562669634819,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8805587291717529,0.1825103908777237,0.173364445567131,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054675221443176,0.0918633118271827,0.4167427122592926,284.817138671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1618957519531,284.8445739746094,1.0,0.2511734962463379,1.0,1.0,0.0,1.0,-1.3224917650222778,1.3224903345108032,1.4718386864842614e-06,1.0066922903060913,0.762279212474823,0.762279212474823,0.0,29.525415420532227,25.0,36962.609375,0.0,283.3398742675781,1.0,281.5579833984375,284.2122497558594,297.6043701171875,300.0959777832031,293.1499938964844,293.1499938964844,281.8500061035156,48666.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265202403068542,1.0,0.0,0.0,3.3062732219696045,3.3062963485717773,7.294084412023949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2802734375,0.0,1269.1728515625,1895.4371337890625,0.0,1825.998291015625,0.8418235778808594,1.0,0.0,3.0,1.0,0.0
17740200,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.842414140701294,0.1595229357481002,0.1439285576343536,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9220569133758544,0.2079184502363205,0.1973413825035095,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.976008951663971,0.243525892496109,0.170562669634819,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8805587291717529,0.1825103908777237,0.173364445567131,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054675221443176,0.0918633118271827,0.4167427122592926,284.817138671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1618957519531,284.8445739746094,1.0,0.2511734962463379,1.0,1.0,0.0,1.0,-1.3224917650222778,1.3224903345108032,1.4718386864842614e-06,1.0066922903060913,0.762279212474823,0.762279212474823,0.0,29.525415420532227,25.0,36962.609375,0.0,283.3398742675781,1.0,281.5579833984375,284.2122497558594,297.6043701171875,300.0959777832031,293.1499938964844,293.1499938964844,281.8500061035156,48666.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265202403068542,1.0,0.0,0.0,3.3062732219696045,3.3062963485717773,7.294084412023949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2802734375,0.0,1269.1728515625,1895.4371337890625,0.0,1825.998291015625,0.8418235778808594,1.0,0.0,3.0,1.0,0.0
17740260,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8554938435554504,0.1609693020582199,0.1449252367019653,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381259679794312,0.2089240252971649,0.1980208605527877,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887909889221193,0.244818776845932,0.1712200939655304,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940092325210571,0.1833681017160415,0.1739279776811599,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144365310668945,0.0916483774781227,0.415014773607254,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1626892089844,285.0321044921875,1.0,0.2496010959148407,1.0,1.0,0.0,1.0,-1.3238922357559204,1.3238906860351562,1.474715531912807e-06,1.0079323053359983,0.9233535528182985,0.9233535528182985,0.0,28.20673942565918,25.0,37026.78125,0.0,279.7964172363281,1.0,281.84039306640625,284.3648681640625,297.5634765625,299.9707946777344,293.1499938964844,293.1499938964844,281.54998779296875,31925.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099107503890991,1.0,0.0,0.0,3.510556936264038,3.5105788707733154,8.223285021813354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.53271484375,0.0,1354.1717529296875,1895.4371337890625,0.0,1689.82763671875,0.8711545467376709,1.0,0.0,3.0,1.0,0.0
17740320,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8554938435554504,0.1609693020582199,0.1449252367019653,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381259679794312,0.2089240252971649,0.1980208605527877,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887909889221193,0.244818776845932,0.1712200939655304,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940092325210571,0.1833681017160415,0.1739279776811599,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144365310668945,0.0916483774781227,0.415014773607254,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1626892089844,285.0321044921875,1.0,0.2496010959148407,1.0,1.0,0.0,1.0,-1.3238922357559204,1.3238906860351562,1.474715531912807e-06,1.0079323053359983,0.9233535528182985,0.9233535528182985,0.0,28.20673942565918,25.0,37026.78125,0.0,279.7964172363281,1.0,281.84039306640625,284.3648681640625,297.5634765625,299.9707946777344,293.1499938964844,293.1499938964844,281.54998779296875,31925.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099107503890991,1.0,0.0,0.0,3.510556936264038,3.5105788707733154,8.223285021813354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.53271484375,0.0,1354.1717529296875,1895.4371337890625,0.0,1689.82763671875,0.8711545467376709,1.0,0.0,3.0,1.0,0.0
17740380,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666056990623474,0.1619329452514648,0.1459502130746841,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507488012313844,0.2094897627830505,0.1987023800611496,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976850152015686,0.24537955224514,0.171732559800148,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049695730209352,0.1838475912809372,0.1745056062936782,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209910750389099,0.0912815481424331,0.4135511517524719,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15582275390625,284.87841796875,1.0,0.2485324442386627,1.0,1.0,0.0,1.0,-1.3254778385162354,1.3254764080047607,1.4779944876863738e-06,1.0093549489974976,0.7887851595878601,0.7887851595878601,0.0,27.26041603088379,28.0,37337.42578125,0.0,277.5390625,1.0,281.5585632324219,284.2304077148437,297.6741943359375,300.1734619140625,293.1499938964844,293.1499938964844,281.8500061035156,42292.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204462289810181,1.0,0.0,0.0,3.3249258995056152,3.324948072433472,7.376617645604711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.92333984375,0.0,1243.5767822265625,1895.4371337890625,0.0,1775.6943359375,0.8381706476211548,1.0,0.0,3.0,1.0,0.0
17740440,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666056990623474,0.1619329452514648,0.1459502130746841,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507488012313844,0.2094897627830505,0.1987023800611496,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976850152015686,0.24537955224514,0.171732559800148,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049695730209352,0.1838475912809372,0.1745056062936782,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209910750389099,0.0912815481424331,0.4135511517524719,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15582275390625,284.87841796875,1.0,0.2485324442386627,1.0,1.0,0.0,1.0,-1.3254778385162354,1.3254764080047607,1.4779944876863738e-06,1.0093549489974976,0.7887851595878601,0.7887851595878601,0.0,27.26041603088379,28.0,37337.42578125,0.0,277.5390625,1.0,281.5585632324219,284.2304077148437,297.6741943359375,300.1734619140625,293.1499938964844,293.1499938964844,281.8500061035156,42292.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204462289810181,1.0,0.0,0.0,3.3249258995056152,3.324948072433472,7.376617645604711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.92333984375,0.0,1243.5767822265625,1895.4371337890625,0.0,1775.6943359375,0.8381706476211548,1.0,0.0,3.0,1.0,0.0
17740500,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8677676916122437,0.1625638008117675,0.1463746130466461,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.95156592130661,0.2098766863346099,0.1989482343196869,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9977459907531738,0.2458054721355438,0.1715861409902572,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9057043194770812,0.1841771155595779,0.1747120022773742,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.720764696598053,0.0911450535058975,0.4126810431480407,285.0273132324219,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1538391113281,285.05242919921875,1.0,0.2485469579696655,1.0,1.0,0.0,1.0,-1.325325608253479,1.3253241777420044,1.4777131127630128e-06,1.009255290031433,0.893131673336029,0.893131673336029,0.0,27.225833892822266,28.0,37041.8828125,0.0,277.3489074707031,1.0,281.79364013671875,284.4052124023437,297.616455078125,299.9896850585937,293.1499938964844,293.1499938964844,281.8500061035156,34440.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120566964149475,1.0,0.0,0.0,3.375818014144897,3.3758389949798584,7.604161851304525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.037109375,0.0,1238.1949462890625,1895.4371337890625,0.0,1707.17041015625,0.8464536070823669,1.0,0.0,3.0,1.0,0.0
17740560,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687373399734497,0.1634061634540558,0.1470663398504257,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9519116282463074,0.2104321420192718,0.1994206309318542,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976468682289124,0.2464809119701385,0.1717518270015716,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9060099124908448,0.1846569627523422,0.1751185655593872,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7202510833740234,0.0910915806889534,0.4123155176639557,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1554260253906,285.0505065917969,1.0,0.248897299170494,1.0,1.0,0.0,1.0,-1.3269696235656738,1.3269681930541992,1.4809871800025576e-06,1.0105879306793213,0.9481495022773744,0.9481495022773744,0.0,27.29324531555176,31.0,37348.9609375,0.0,278.38214111328125,1.0,281.84033203125,284.3747863769531,297.64306640625,300.0708312988281,293.1499938964844,293.1499938964844,281.54998779296875,30738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088751792907715,1.0,0.0,0.0,3.528374195098877,3.528395891189575,8.306968197757669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.97705078125,0.0,1363.9635009765625,1895.4371337890625,0.0,1681.4862060546875,0.8742839694023132,1.0,0.0,3.0,1.0,0.0
17740620,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640139698982239,0.1643969714641571,0.1481843590736389,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.944674789905548,0.2108970880508422,0.2000918537378311,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9933032393455504,0.2467785775661468,0.1728446930646896,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8995682597160339,0.1850681900978088,0.1757074296474456,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7141092419624329,0.0907215625047683,0.411190927028656,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1483459472656,284.8718566894531,1.0,0.2503831088542938,1.0,1.0,0.0,1.0,-1.3298660516738892,1.3298646211624146,1.4867820254949038e-06,1.0129520893096924,0.8046133518218994,0.8046133518218994,0.0,28.06297492980957,34.0,37785.80859375,0.0,282.2951354980469,1.0,281.5587158203125,284.20782470703125,297.74420166015625,300.27447509765625,293.1499938964844,293.1499938964844,281.8500061035156,41134.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218626141548157,1.0,0.0,0.0,3.3969712257385254,3.396993637084961,7.699757134105312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.7978515625,0.0,1305.21240234375,1895.4371337890625,0.0,1787.3740234375,0.8523415923118591,1.0,0.0,3.0,1.0,0.0
17740680,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640139698982239,0.1643969714641571,0.1481843590736389,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.944674789905548,0.2108970880508422,0.2000918537378311,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9933032393455504,0.2467785775661468,0.1728446930646896,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8995682597160339,0.1850681900978088,0.1757074296474456,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7141092419624329,0.0907215625047683,0.411190927028656,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1483459472656,284.8718566894531,1.0,0.2503831088542938,1.0,1.0,0.0,1.0,-1.3298660516738892,1.3298646211624146,1.4867820254949038e-06,1.0129520893096924,0.8046133518218994,0.8046133518218994,0.0,28.06297492980957,34.0,37785.80859375,0.0,282.2951354980469,1.0,281.5587158203125,284.20782470703125,297.74420166015625,300.27447509765625,293.1499938964844,293.1499938964844,281.8500061035156,41134.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218626141548157,1.0,0.0,0.0,3.3969712257385254,3.396993637084961,7.699757134105312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.7978515625,0.0,1305.21240234375,1895.4371337890625,0.0,1787.3740234375,0.8523415923118591,1.0,0.0,3.0,1.0,0.0
17740740,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544465899467468,0.1660151332616806,0.1494313776493072,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9306196570396424,0.2117213755846023,0.2007388174533844,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9825048446655272,0.2475315481424331,0.1732222586870193,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876446485519409,0.1858124881982803,0.176300823688507,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031459212303162,0.0905130133032798,0.4101200699806213,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1480712890625,285.0526123046875,1.0,0.2525949776172638,1.0,1.0,0.0,1.0,-1.3319398164749146,1.33193838596344,1.4908836192262245e-06,1.0145832300186155,0.9641806483268738,0.9641806483268738,0.0,29.45862579345703,37.0,37749.69921875,0.0,287.870361328125,1.0,281.841064453125,284.365234375,297.70416259765625,300.1585693359375,293.1499938964844,293.1499938964844,281.54998779296875,30807.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110196948051453,1.0,0.0,0.0,3.5807595252990723,3.580781936645508,8.555464887649578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.9404296875,0.0,1419.3780517578125,1895.4371337890625,0.0,1698.780029296875,0.8861414790153503,1.0,0.0,3.0,1.0,0.0
17740800,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544465899467468,0.1660151332616806,0.1494313776493072,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9306196570396424,0.2117213755846023,0.2007388174533844,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9825048446655272,0.2475315481424331,0.1732222586870193,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876446485519409,0.1858124881982803,0.176300823688507,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031459212303162,0.0905130133032798,0.4101200699806213,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1480712890625,285.0526123046875,1.0,0.2525949776172638,1.0,1.0,0.0,1.0,-1.3319398164749146,1.33193838596344,1.4908836192262245e-06,1.0145832300186155,0.9641806483268738,0.9641806483268738,0.0,29.45862579345703,37.0,37749.69921875,0.0,287.870361328125,1.0,281.841064453125,284.365234375,297.70416259765625,300.1585693359375,293.1499938964844,293.1499938964844,281.54998779296875,30807.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110196948051453,1.0,0.0,0.0,3.5807595252990723,3.580781936645508,8.555464887649578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.9404296875,0.0,1419.3780517578125,1895.4371337890625,0.0,1698.780029296875,0.8861414790153503,1.0,0.0,3.0,1.0,0.0
17740860,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447791934013367,0.1676287800073623,0.1510129421949386,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157021641731262,0.2124740332365036,0.2015831172466278,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695905447006226,0.2480538785457611,0.1737383306026458,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752106428146362,0.1865345537662506,0.1770911365747451,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917513012886047,0.090483047068119,0.4100644290447235,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14666748046875,284.86590576171875,1.0,0.2554716765880584,1.0,1.0,0.0,1.0,-1.336353421211243,1.336351990699768,1.4996489881013986e-06,1.0180667638778689,0.8160037398338318,0.8160037398338318,0.0,31.14605140686035,40.0,38263.3515625,0.0,295.58843994140625,1.0,281.5577087402344,284.1876220703125,297.8029479980469,300.3617858886719,293.1499938964844,293.1499938964844,281.8500061035156,40813.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724053680896759,1.0,0.0,0.0,3.4642703533172607,3.4642932415008545,8.007866654224927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.9384765625,0.0,1370.3687744140625,1895.4371337890625,0.0,1805.50244140625,0.8668763041496277,1.0,0.0,3.0,1.0,0.0
17740920,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447791934013367,0.1676287800073623,0.1510129421949386,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157021641731262,0.2124740332365036,0.2015831172466278,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695905447006226,0.2480538785457611,0.1737383306026458,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752106428146362,0.1865345537662506,0.1770911365747451,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917513012886047,0.090483047068119,0.4100644290447235,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14666748046875,284.86590576171875,1.0,0.2554716765880584,1.0,1.0,0.0,1.0,-1.336353421211243,1.336351990699768,1.4996489881013986e-06,1.0180667638778689,0.8160037398338318,0.8160037398338318,0.0,31.14605140686035,40.0,38263.3515625,0.0,295.58843994140625,1.0,281.5577087402344,284.1876220703125,297.8029479980469,300.3617858886719,293.1499938964844,293.1499938964844,281.8500061035156,40813.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724053680896759,1.0,0.0,0.0,3.4642703533172607,3.4642932415008545,8.007866654224927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.9384765625,0.0,1370.3687744140625,1895.4371337890625,0.0,1805.50244140625,0.8668763041496277,1.0,0.0,3.0,1.0,0.0
17740980,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379168510437012,0.1702688634395599,0.1531123518943786,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904570698738098,0.2141077369451522,0.2028860002756118,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581928253173828,0.2495801746845245,0.1745807975530624,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8657026290893555,0.1881004571914672,0.1783533841371536,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834529042243958,0.0911611169576644,0.4124296009540558,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1560974121094,285.06500244140625,1.0,0.2589563727378845,1.0,1.0,0.0,1.0,-1.3457986116409302,1.3457971811294556,1.5184999710982083e-06,1.0254981517791748,0.9870753884315492,0.9870753884315492,0.0,32.818302154541016,43.0,38364.76953125,0.0,305.92779541015625,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.253173828125,293.1499938964844,293.1499938964844,281.54998779296875,30826.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133036255836487,1.0,0.0,0.0,3.641322612762451,3.641345500946045,8.847317189975001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.78125,0.0,1484.9224853515625,1895.4371337890625,0.0,1717.2828369140625,0.899847149848938,1.0,0.0,3.0,1.0,0.0
17741040,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379168510437012,0.1702688634395599,0.1531123518943786,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904570698738098,0.2141077369451522,0.2028860002756118,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581928253173828,0.2495801746845245,0.1745807975530624,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8657026290893555,0.1881004571914672,0.1783533841371536,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834529042243958,0.0911611169576644,0.4124296009540558,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1560974121094,285.06500244140625,1.0,0.2589563727378845,1.0,1.0,0.0,1.0,-1.3457986116409302,1.3457971811294556,1.5184999710982083e-06,1.0254981517791748,0.9870753884315492,0.9870753884315492,0.0,32.818302154541016,43.0,38364.76953125,0.0,305.92779541015625,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.253173828125,293.1499938964844,293.1499938964844,281.54998779296875,30826.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133036255836487,1.0,0.0,0.0,3.641322612762451,3.641345500946045,8.847317189975001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.78125,0.0,1484.9224853515625,1895.4371337890625,0.0,1717.2828369140625,0.899847149848938,1.0,0.0,3.0,1.0,0.0
17741100,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356747627258301,0.1716096848249435,0.1544374525547027,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9006265997886658,0.2149747312068939,0.2038053721189499,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9535678625106812,0.2503364682197571,0.1752182692289352,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8621929287910461,0.1889429986476898,0.179236501455307,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.680580198764801,0.0916206687688827,0.4146339893341064,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1612548828125,284.8926696777344,1.0,0.2609620094299316,1.0,1.0,0.0,1.0,-1.3529647588729858,1.3529632091522217,1.5329577536249417e-06,1.031191349029541,0.9104386568069458,0.9104386568069458,0.0,33.63267135620117,43.0,39326.8203125,0.0,312.36749267578125,1.0,281.5968933105469,284.162841796875,297.86328125,300.5105285644531,293.1499938964844,293.1499938964844,281.54998779296875,33538.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227140069007874,1.0,0.0,0.0,3.689551830291748,3.689575672149658,9.083233862838824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.505859375,0.0,1559.00537109375,1895.4371337890625,0.0,1794.4095458984375,0.9106675386428832,1.0,0.0,3.0,1.0,0.0
17741160,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319783210754395,0.1727195978164672,0.1555415838956833,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951643705368042,0.2156582921743393,0.2045479863882064,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469654560089112,0.2508165836334228,0.1756498366594314,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573135137557983,0.1896305978298187,0.1799734383821487,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766647100448608,0.0920486822724342,0.4167440831661224,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16290283203125,284.8740234375,1.0,0.263066828250885,1.0,1.0,0.0,1.0,-1.359118103981018,1.359116554260254,1.5454376125489944e-06,1.0360726118087769,0.8488907217979431,0.8488907217979431,0.0,34.63420867919922,46.0,39251.77734375,0.0,318.9454345703125,1.0,281.557373046875,284.1684875488281,297.874755859375,300.4871520996094,293.1499938964844,293.1499938964844,281.8500061035156,39111.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275575995445251,1.0,0.0,0.0,3.5832772254943848,3.583301067352295,8.567500344724976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.6796875,0.0,1483.05322265625,1895.4371337890625,0.0,1834.6455078125,0.8918200731277466,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262760043144226,0.1758420169353485,0.1581324636936187,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860809206962585,0.2177902162075042,0.2063797414302826,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9354748129844666,0.2527404129505157,0.1768117398023605,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493433594703674,0.1916851699352264,0.181760087609291,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705942153930664,0.0933563932776451,0.4222389757633209,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758117675781,285.0862731933594,1.0,0.267626941204071,1.0,1.0,0.0,1.0,-1.3745592832565308,1.374557614326477,1.5769923038533309e-06,1.0482611656188965,1.0,1.0,0.0,36.6209716796875,49.0,39398.4140625,0.0,333.9373474121094,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.391845703125,293.1499938964844,293.1499938964844,281.54998779296875,31522.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187096476554871,1.0,0.0,0.0,3.739900350570679,3.739924430847168,9.3328299044515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.42041015625,0.0,1601.17578125,1895.4371337890625,0.0,1761.4178466796875,0.9221562147140504,1.0,0.0,3.0,1.0,0.0
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262760043144226,0.1758420169353485,0.1581324636936187,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860809206962585,0.2177902162075042,0.2063797414302826,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9354748129844666,0.2527404129505157,0.1768117398023605,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493433594703674,0.1916851699352264,0.181760087609291,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705942153930664,0.0933563932776451,0.4222389757633209,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758117675781,285.0862731933594,1.0,0.267626941204071,1.0,1.0,0.0,1.0,-1.3745592832565308,1.374557614326477,1.5769923038533309e-06,1.0482611656188965,1.0,1.0,0.0,36.6209716796875,49.0,39398.4140625,0.0,333.9373474121094,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.391845703125,293.1499938964844,293.1499938964844,281.54998779296875,31522.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187096476554871,1.0,0.0,0.0,3.739900350570679,3.739924430847168,9.3328299044515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.42041015625,0.0,1601.17578125,1895.4371337890625,0.0,1761.4178466796875,0.9221562147140504,1.0,0.0,3.0,1.0,0.0
