time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209716081619263,0.1786792129278183,0.1609465926885604,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8775832653045654,0.2197494357824325,0.2084628790616989,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9243210554122924,0.2543143928050995,0.1781388074159622,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419933915138245,0.1936007291078567,0.1837819665670395,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653262972831726,0.0947274640202522,0.428934246301651,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851806640625,284.8896179199219,1.0,0.2726429402828216,1.0,1.0,0.0,1.0,-1.392496943473816,1.3924953937530518,1.6142388403750374e-06,1.062482237815857,0.8981079459190369,0.8981079459190369,0.0,38.77656173706055,52.0,40586.95703125,0.0,351.22509765625,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.644775390625,293.1499938964844,293.1499938964844,281.25,37230.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342394590377808,1.0,0.0,0.0,3.736463785171509,3.7364890575408936,9.31568649775727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.81298828125,0.0,1640.9349365234375,1895.4371337890625,0.0,1890.7239990234373,0.9247236251831056,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209716081619263,0.1786792129278183,0.1609465926885604,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8775832653045654,0.2197494357824325,0.2084628790616989,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9243210554122924,0.2543143928050995,0.1781388074159622,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419933915138245,0.1936007291078567,0.1837819665670395,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653262972831726,0.0947274640202522,0.428934246301651,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851806640625,284.8896179199219,1.0,0.2726429402828216,1.0,1.0,0.0,1.0,-1.392496943473816,1.3924953937530518,1.6142388403750374e-06,1.062482237815857,0.8981079459190369,0.8981079459190369,0.0,38.77656173706055,52.0,40586.95703125,0.0,351.22509765625,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.644775390625,293.1499938964844,293.1499938964844,281.25,37230.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342394590377808,1.0,0.0,0.0,3.736463785171509,3.7364890575408936,9.31568649775727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.81298828125,0.0,1640.9349365234375,1895.4371337890625,0.0,1890.7239990234373,0.9247236251831056,1.0,0.0,3.0,1.0,0.0
17741460,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.813286304473877,0.1812319010496139,0.1632984578609466,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.866981565952301,0.2214698046445846,0.2101606279611587,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9105857610702516,0.2555377781391144,0.1790433973073959,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327868580818176,0.1953071355819702,0.1854693591594696,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586102843284607,0.0960752740502357,0.435301125049591,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900329589844,284.8701477050781,1.0,0.2778399884700775,1.0,1.0,0.0,1.0,-1.408112645149231,1.4081109762191772,1.6470709169880138e-06,1.0748006105422974,0.7905526161193848,0.7905526161193848,0.0,41.364505767822266,55.0,41073.75390625,0.0,369.0424499511719,1.0,281.25811767578125,284.15484619140625,297.97222900390625,300.7037658691406,293.1499938964844,293.1499938964844,281.54998779296875,45136.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444708943367004,1.0,0.0,0.0,3.3725345134735107,3.3725574016571045,7.58937630962464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.001953125,0.0,1308.990966796875,1895.4371337890625,0.0,1977.81103515625,0.8529278039932251,1.0,0.0,3.0,1.0,0.0
17741520,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.813286304473877,0.1812319010496139,0.1632984578609466,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.866981565952301,0.2214698046445846,0.2101606279611587,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9105857610702516,0.2555377781391144,0.1790433973073959,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327868580818176,0.1953071355819702,0.1854693591594696,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586102843284607,0.0960752740502357,0.435301125049591,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900329589844,284.8701477050781,1.0,0.2778399884700775,1.0,1.0,0.0,1.0,-1.408112645149231,1.4081109762191772,1.6470709169880138e-06,1.0748006105422974,0.7905526161193848,0.7905526161193848,0.0,41.364505767822266,55.0,41073.75390625,0.0,369.0424499511719,1.0,281.25811767578125,284.15484619140625,297.97222900390625,300.7037658691406,293.1499938964844,293.1499938964844,281.54998779296875,45136.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444708943367004,1.0,0.0,0.0,3.3725345134735107,3.3725574016571045,7.58937630962464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.001953125,0.0,1308.990966796875,1895.4371337890625,0.0,1977.81103515625,0.8529278039932251,1.0,0.0,3.0,1.0,0.0
17741580,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090454936027527,0.1849561035633087,0.1664223670959472,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601645827293396,0.2241657376289367,0.2125204503536224,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020326137542723,0.2579996883869171,0.1805784851312637,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.826917290687561,0.1978850662708282,0.1877459287643432,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549023389816284,0.0979316011071205,0.4433471858501434,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.207275390625,285.06378173828125,1.0,0.2833274006843567,1.0,1.0,0.0,1.0,-1.4289263486862185,1.4289246797561646,1.6914968909986785e-06,1.091206192970276,0.9692051410675048,0.9692051410675048,0.0,43.71068572998047,58.0,41636.20703125,0.0,389.5267028808594,1.0,281.54119873046875,284.3080749511719,297.949951171875,300.6269226074219,293.1499938964844,293.1499938964844,281.25,30996.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733206570148468,1.0,0.0,0.0,3.6006734371185303,3.600696086883545,8.650889071759593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.82421875,0.0,1442.0457763671875,1895.4371337890625,0.0,1882.01318359375,0.8907370567321777,1.0,0.0,3.0,1.0,0.0
17741640,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090454936027527,0.1849561035633087,0.1664223670959472,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601645827293396,0.2241657376289367,0.2125204503536224,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020326137542723,0.2579996883869171,0.1805784851312637,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.826917290687561,0.1978850662708282,0.1877459287643432,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549023389816284,0.0979316011071205,0.4433471858501434,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.207275390625,285.06378173828125,1.0,0.2833274006843567,1.0,1.0,0.0,1.0,-1.4289263486862185,1.4289246797561646,1.6914968909986785e-06,1.091206192970276,0.9692051410675048,0.9692051410675048,0.0,43.71068572998047,58.0,41636.20703125,0.0,389.5267028808594,1.0,281.54119873046875,284.3080749511719,297.949951171875,300.6269226074219,293.1499938964844,293.1499938964844,281.25,30996.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733206570148468,1.0,0.0,0.0,3.6006734371185303,3.600696086883545,8.650889071759593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.82421875,0.0,1442.0457763671875,1895.4371337890625,0.0,1882.01318359375,0.8907370567321777,1.0,0.0,3.0,1.0,0.0
17741700,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.807513415813446,0.1867019832134246,0.168156623840332,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8574302792549133,0.225455030798912,0.2138762772083282,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986079692840576,0.2590932846069336,0.1814799755811691,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245697021484375,0.199128583073616,0.1890459209680557,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.653617799282074,0.0988695621490478,0.4478994011878967,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2143859863281,284.9012451171875,1.0,0.2862058877944946,1.0,1.0,0.0,1.0,-1.4407442808151243,1.4407424926757812,1.7171097397294943e-06,1.1005630493164062,0.8967927694320679,0.8967927694320679,0.0,44.87793350219727,58.0,42742.80078125,0.0,400.8196411132813,1.0,281.2978820800781,284.1173095703125,298.05059814453125,300.8993225097656,293.1499938964844,293.1499938964844,281.25,33752.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425681352615356,1.0,0.0,0.0,3.645296573638916,3.645320177078247,8.866638836479979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.84130859375,0.0,1511.14599609375,1895.4371337890625,0.0,1961.5079345703125,0.900806725025177,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046950101852417,0.1881803274154663,0.1696133315563202,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536304235458374,0.2265369147062301,0.2150140255689621,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8939169049263,0.2599062025547027,0.1821502447128296,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212180733680725,0.2001889050006866,0.1901558190584182,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515213251113892,0.099727913737297,0.4520932734012604,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2173767089844,284.8982849121094,1.0,0.2890967428684234,1.0,1.0,0.0,1.0,-1.4510314464569092,1.4510297775268557,1.7396004068359616e-06,1.1086976528167725,0.8521336317062378,0.8521336317062378,0.0,46.23207473754883,61.0,42803.1640625,0.0,411.9773559570313,1.0,281.2576904296875,284.1329345703125,298.0672912597656,300.8885803222656,293.1499938964844,293.1499938964844,281.54998779296875,38541.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476046085357666,1.0,0.0,0.0,3.549526691436768,3.5495500564575195,8.406867095800408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.52099609375,0.0,1442.722900390625,1895.4371337890625,0.0,2004.763671875,0.8843176364898682,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8006951808929443,0.1920167505741119,0.1728757470846176,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476805090904236,0.2294201105833053,0.2175929695367813,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863722681999207,0.262448102235794,0.1837763041257858,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159071207046509,0.2029503434896469,0.1926455050706863,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.648611843585968,0.101807877421379,0.4612781703472137,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327575683594,285.1014709472656,1.0,0.2950101196765899,1.0,1.0,0.0,1.0,-1.4740078449249268,1.4740060567855835,1.790460487427481e-06,1.1268035173416138,1.0,1.0,0.0,48.836795806884766,49.0,43205.3984375,0.0,435.9126586914063,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8268127441406,293.1499938964844,293.1499938964844,281.25,31347.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412109375,1.0,0.0,0.0,3.731217384338379,3.731241464614868,9.289544209423184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.92919921875,0.0,1589.83349609375,1895.4371337890625,0.0,1949.9090576171875,0.9198943972587584,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8006951808929443,0.1920167505741119,0.1728757470846176,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476805090904236,0.2294201105833053,0.2175929695367813,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863722681999207,0.262448102235794,0.1837763041257858,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159071207046509,0.2029503434896469,0.1926455050706863,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.648611843585968,0.101807877421379,0.4612781703472137,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327575683594,285.1014709472656,1.0,0.2950101196765899,1.0,1.0,0.0,1.0,-1.4740078449249268,1.4740060567855835,1.790460487427481e-06,1.1268035173416138,1.0,1.0,0.0,48.836795806884766,49.0,43205.3984375,0.0,435.9126586914063,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8268127441406,293.1499938964844,293.1499938964844,281.25,31347.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412109375,1.0,0.0,0.0,3.731217384338379,3.731241464614868,9.289544209423184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.92919921875,0.0,1589.83349609375,1895.4371337890625,0.0,1949.9090576171875,0.9198943972587584,1.0,0.0,3.0,1.0,0.0
17741940,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8133565783500671,0.19544018805027,0.1761006563901901,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587760925292969,0.2320380955934524,0.2201656997203827,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8976603746414185,0.2645303905010223,0.1853559613227844,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264753222465515,0.2054863274097442,0.195121020078659,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.659112811088562,0.1038394942879676,0.4703512787818908,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423400878906,284.90838623046875,1.0,0.2956435084342956,1.0,1.0,0.0,1.0,-1.4967316389083862,1.496729850769043,1.8417767932987768e-06,1.1447795629501345,0.918271005153656,0.918271005153656,0.0,47.389137268066406,37.0,44657.94140625,0.0,445.6016845703125,1.0,281.2562255859375,284.09381103515625,298.1611633300781,301.0975036621094,293.1499938964844,293.1499938964844,280.95001220703125,36162.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574214339256287,1.0,0.0,0.0,3.758193492889404,3.75821852684021,9.4243529247251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.19873046875,0.0,1658.1527099609375,1895.4371337890625,0.0,2089.994384765625,0.929020345211029,1.0,0.0,3.0,1.0,0.0
17742000,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8133565783500671,0.19544018805027,0.1761006563901901,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587760925292969,0.2320380955934524,0.2201656997203827,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8976603746414185,0.2645303905010223,0.1853559613227844,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264753222465515,0.2054863274097442,0.195121020078659,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.659112811088562,0.1038394942879676,0.4703512787818908,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423400878906,284.90838623046875,1.0,0.2956435084342956,1.0,1.0,0.0,1.0,-1.4967316389083862,1.496729850769043,1.8417767932987768e-06,1.1447795629501345,0.918271005153656,0.918271005153656,0.0,47.389137268066406,37.0,44657.94140625,0.0,445.6016845703125,1.0,281.2562255859375,284.09381103515625,298.1611633300781,301.0975036621094,293.1499938964844,293.1499938964844,280.95001220703125,36162.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574214339256287,1.0,0.0,0.0,3.758193492889404,3.75821852684021,9.4243529247251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.19873046875,0.0,1658.1527099609375,1895.4371337890625,0.0,2089.994384765625,0.929020345211029,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378427624702454,0.1985211670398712,0.1786673963069915,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849549889564514,0.234379306435585,0.2221758812665939,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265631437301636,0.2662606835365295,0.1864076852798462,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.850295901298523,0.207776129245758,0.1970856487751007,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818035244941711,0.105789914727211,0.478143572807312,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.876708984375,1.0,0.2926173210144043,1.0,1.0,0.0,1.0,-1.5152026414871216,1.5152007341384888,1.884119342321356e-06,1.1593300104141235,0.8136976957321167,0.8136976957321167,0.0,42.99459457397461,25.0,45347.03515625,0.0,441.7840881347656,1.0,280.95770263671875,284.0747375488281,298.1817626953125,301.1729431152344,293.1499938964844,293.1499938964844,281.25,43431.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768110990524292,1.0,0.0,0.0,3.463875770568848,3.4638991355896,8.006042548913683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.53515625,0.0,1388.5570068359375,1895.4371337890625,0.0,2184.082275390625,0.8711726665496826,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378427624702454,0.1985211670398712,0.1786673963069915,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849549889564514,0.234379306435585,0.2221758812665939,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265631437301636,0.2662606835365295,0.1864076852798462,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.850295901298523,0.207776129245758,0.1970856487751007,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818035244941711,0.105789914727211,0.478143572807312,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.876708984375,1.0,0.2926173210144043,1.0,1.0,0.0,1.0,-1.5152026414871216,1.5152007341384888,1.884119342321356e-06,1.1593300104141235,0.8136976957321167,0.8136976957321167,0.0,42.99459457397461,25.0,45347.03515625,0.0,441.7840881347656,1.0,280.95770263671875,284.0747375488281,298.1817626953125,301.1729431152344,293.1499938964844,293.1499938964844,281.25,43431.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768110990524292,1.0,0.0,0.0,3.463875770568848,3.4638991355896,8.006042548913683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.53515625,0.0,1388.5570068359375,1895.4371337890625,0.0,2184.082275390625,0.8711726665496826,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886973857879639,0.2028589099645614,0.1819613128900528,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.942623496055603,0.2377424240112304,0.224775031208992,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831272959709167,0.2692503929138183,0.1880291998386383,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011932015419006,0.2109820544719696,0.1995657086372375,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249649167060852,0.1082787662744522,0.4871977865695953,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.0691833496094,1.0,0.2871672809123993,1.0,1.0,0.0,1.0,-1.5380672216415403,1.5380653142929075,1.937370825544349e-06,1.1773163080215454,0.9931119084358216,0.9931119084358216,0.0,35.962127685546875,25.0,45933.98046875,0.0,430.9072265625,1.0,281.2421264648437,284.2307434082031,298.1662902832031,301.1053771972656,293.1499938964844,293.1499938964844,280.95001220703125,31158.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585726976394653,1.0,0.0,0.0,3.6771256923675537,3.6771490573883057,9.02215390397032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.09716796875,0.0,1527.0592041015625,1895.4371337890625,0.0,2100.0654296875,0.908040463924408,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886973857879639,0.2028589099645614,0.1819613128900528,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.942623496055603,0.2377424240112304,0.224775031208992,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831272959709167,0.2692503929138183,0.1880291998386383,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011932015419006,0.2109820544719696,0.1995657086372375,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249649167060852,0.1082787662744522,0.4871977865695953,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.0691833496094,1.0,0.2871672809123993,1.0,1.0,0.0,1.0,-1.5380672216415403,1.5380653142929075,1.937370825544349e-06,1.1773163080215454,0.9931119084358216,0.9931119084358216,0.0,35.962127685546875,25.0,45933.98046875,0.0,430.9072265625,1.0,281.2421264648437,284.2307434082031,298.1662902832031,301.1053771972656,293.1499938964844,293.1499938964844,280.95001220703125,31158.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585726976394653,1.0,0.0,0.0,3.6771256923675537,3.6771490573883057,9.02215390397032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.09716796875,0.0,1527.0592041015625,1895.4371337890625,0.0,2100.0654296875,0.908040463924408,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9164939522743224,0.2048918455839157,0.1838307380676269,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9708752632141112,0.2393614053726196,0.2263026684522628,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979237914085388,0.2707681953907013,0.1842860430479049,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9299914240837096,0.2125349640846252,0.2010185569524765,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7449179291725159,0.1095291152596473,0.4924845397472381,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.27117919921875,284.9033203125,1.0,0.2854956984519958,1.0,1.0,0.0,1.0,-1.5475643873214722,1.5475623607635498,1.9597348455135943e-06,1.1847538948059082,0.918850839138031,0.918850839138031,0.0,33.334285736083984,25.0,47068.0859375,0.0,426.8745422363281,1.0,280.9961853027344,284.0360717773437,298.26220703125,301.3813171386719,293.1499938964844,293.1499938964844,280.95001220703125,33707.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678108811378479,1.0,0.0,0.0,3.721957445144653,3.7219817638397217,9.2434925136331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.1328125,0.0,1597.2169189453125,1895.4371337890625,0.0,2181.423828125,0.9181790947914124,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9332829713821412,0.206593707203865,0.1854207217693328,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.983977437019348,0.2407343238592147,0.2276345938444137,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9957939982414246,0.2733611464500427,0.1758359670639038,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9460231065750122,0.2138666063547134,0.2023039907217025,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7565751075744629,0.1106679737567901,0.4975427985191345,284.8807983398437,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773742675781,284.8858947753906,1.0,0.283924788236618,1.0,1.0,0.0,1.0,-1.5467356443405151,1.5467336177825928,1.957915628736373e-06,1.1842319965362549,0.8670060038566589,0.8670060038566589,0.0,32.077640533447266,28.0,46900.984375,0.0,422.0954284667969,1.0,280.9574890136719,284.0357666015625,298.2748107910156,301.3587646484375,293.1499938964844,293.1499938964844,281.25,38328.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772202730178833,1.0,0.0,0.0,3.635619640350342,3.63564395904541,8.819626486911147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.13330078125,0.0,1534.5809326171875,1895.4371337890625,0.0,2220.423828125,0.9030585289001464,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9491756558418274,0.210847333073616,0.1889636218547821,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9943161606788636,0.2445621043443679,0.2307071834802627,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.993885099887848,0.2825549840927124,0.170107826590538,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.959711492061615,0.2171428650617599,0.205179825425148,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7685651779174805,0.1132752075791359,0.5086445212364197,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0671081542969,1.0,0.2825689911842346,1.0,1.0,0.0,1.0,-1.5417780876159668,1.541776180267334,1.9471860923658824e-06,1.181228518486023,1.0,1.0,0.0,31.22675323486328,48.0,46655.1171875,0.0,421.77392578125,1.0,281.2428894042969,284.2012939453125,298.25604248046875,301.2618103027344,293.1499938964844,293.1499938964844,280.95001220703125,32150.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642505764961243,1.0,0.0,0.0,3.778424024581909,3.7784485816955566,9.526090138933796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.64599609375,0.0,1650.977294921875,1895.4371337890625,0.0,2149.95703125,0.9311723113059998,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9491756558418274,0.210847333073616,0.1889636218547821,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9943161606788636,0.2445621043443679,0.2307071834802627,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.993885099887848,0.2825549840927124,0.170107826590538,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.959711492061615,0.2171428650617599,0.205179825425148,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7685651779174805,0.1132752075791359,0.5086445212364197,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0671081542969,1.0,0.2825689911842346,1.0,1.0,0.0,1.0,-1.5417780876159668,1.541776180267334,1.9471860923658824e-06,1.181228518486023,1.0,1.0,0.0,31.22675323486328,48.0,46655.1171875,0.0,421.77392578125,1.0,281.2428894042969,284.2012939453125,298.25604248046875,301.2618103027344,293.1499938964844,293.1499938964844,280.95001220703125,32150.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642505764961243,1.0,0.0,0.0,3.778424024581909,3.7784485816955566,9.526090138933796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.64599609375,0.0,1650.977294921875,1895.4371337890625,0.0,2149.95703125,0.9311723113059998,1.0,0.0,3.0,1.0,0.0
17742540,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8440964221954346,0.2185077965259552,0.1958961486816406,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8848974704742432,0.2519146203994751,0.2378837764263153,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9309720993041992,0.2891478240489959,0.2020722925662994,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8482262492179871,0.221817597746849,0.2094659805297851,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.6867984533309937,0.1156445294618606,0.522646963596344,284.8357849121094,284.95001220703125,297.0843811035156,295.3154296875,297.0809326171875,297.37652587890625,284.8315734863281,1.0,0.285590261220932,1.0,1.0,0.0,1.0,-1.4241918325424194,1.4241901636123655,1.6718433926143916e-06,1.0778683423995972,0.8397302031517029,0.8397302031517029,0.0,45.148170471191406,51.0,44572.9375,0.0,451.481689453125,1.0,280.9569091796875,283.9770202636719,298.332763671875,301.39581298828125,293.1499938964844,293.1499938964844,281.25,42458.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730013132095337,1.0,0.0,0.0,3.6198887825012207,3.6199138164520255,8.743468811189814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.2421875,0.0,1547.84765625,1895.4371337890625,0.0,2227.53662109375,0.9024160504341124,1.0,0.0,3.0,1.0,0.0
17742600,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8440964221954346,0.2185077965259552,0.1958961486816406,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8848974704742432,0.2519146203994751,0.2378837764263153,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9309720993041992,0.2891478240489959,0.2020722925662994,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8482262492179871,0.221817597746849,0.2094659805297851,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.6867984533309937,0.1156445294618606,0.522646963596344,284.8357849121094,284.95001220703125,297.0843811035156,295.3154296875,297.0809326171875,297.37652587890625,284.8315734863281,1.0,0.285590261220932,1.0,1.0,0.0,1.0,-1.4241918325424194,1.4241901636123655,1.6718433926143916e-06,1.0778683423995972,0.8397302031517029,0.8397302031517029,0.0,45.148170471191406,51.0,44572.9375,0.0,451.481689453125,1.0,280.9569091796875,283.9770202636719,298.332763671875,301.39581298828125,293.1499938964844,293.1499938964844,281.25,42458.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730013132095337,1.0,0.0,0.0,3.6198887825012207,3.6199138164520255,8.743468811189814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.2421875,0.0,1547.84765625,1895.4371337890625,0.0,2227.53662109375,0.9024160504341124,1.0,0.0,3.0,1.0,0.0
17742660,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9590749740600586,0.2211450338363647,0.1984785944223404,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.9962506294250488,0.2555852830410003,0.2373019605875015,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9954459071159364,0.2961097657680511,0.1746981590986251,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.9649043083190918,0.2250744849443435,0.2127154469490051,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.7754386067390442,0.1187917217612266,0.5330068469047546,285.2112731933594,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.3804931640625,285.216796875,1.0,0.2973471581935882,1.0,1.0,0.0,1.0,-1.6283769607543943,1.6283748149871826,2.156998107238905e-06,1.2482712268829346,1.0,1.0,0.0,33.511817932128906,71.0,48931.390625,0.0,484.2807922363281,1.0,281.2428283691406,284.3182983398437,298.35748291015625,301.4578857421875,293.1499938964844,293.1499938964844,280.95001220703125,32499.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671211957931519,1.0,0.0,0.0,3.798014879226685,3.798039674758911,9.62512899604917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.3515625,0.0,1676.908935546875,1895.4371337890625,0.0,2175.317626953125,0.9359093308448792,1.0,0.0,3.0,1.0,0.0
17742720,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9590749740600586,0.2211450338363647,0.1984785944223404,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.9962506294250488,0.2555852830410003,0.2373019605875015,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9954459071159364,0.2961097657680511,0.1746981590986251,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.9649043083190918,0.2250744849443435,0.2127154469490051,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.7754386067390442,0.1187917217612266,0.5330068469047546,285.2112731933594,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.3804931640625,285.216796875,1.0,0.2973471581935882,1.0,1.0,0.0,1.0,-1.6283769607543943,1.6283748149871826,2.156998107238905e-06,1.2482712268829346,1.0,1.0,0.0,33.511817932128906,71.0,48931.390625,0.0,484.2807922363281,1.0,281.2428283691406,284.3182983398437,298.35748291015625,301.4578857421875,293.1499938964844,293.1499938964844,280.95001220703125,32499.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671211957931519,1.0,0.0,0.0,3.798014879226685,3.798039674758911,9.62512899604917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.3515625,0.0,1676.908935546875,1895.4371337890625,0.0,2175.317626953125,0.9359093308448792,1.0,0.0,3.0,1.0,0.0
17742780,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9211663007736206,0.2246147692203521,0.2017239779233932,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9703208804130554,0.2583503425121307,0.244642361998558,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.2975955903530121,0.2012389153242111,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9270223379135132,0.2282080799341201,0.2159139811992645,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7510093450546265,0.1216825321316719,0.5471508502960205,285.0780029296875,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3617858886719,285.0828552246094,1.0,0.3129216730594635,1.0,1.0,0.0,1.0,-1.6928857564926147,1.6928833723068235,2.323209628229961e-06,1.29904305934906,1.0,1.0,0.0,39.17320251464844,91.0,51639.94140625,0.0,556.635009765625,1.0,280.95513916015625,284.13653564453125,298.4750061035156,301.8124694824219,293.1499938964844,293.1499938964844,280.6499938964844,33891.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870222330093384,1.0,0.0,0.0,3.877631187438965,3.877657175064087,1.0032895261247177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0908203125,0.0,1784.7088623046875,1895.4371337890625,0.0,2353.411865234375,0.9549303650856018,1.0,0.0,3.0,1.0,0.0
17742840,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9211663007736206,0.2246147692203521,0.2017239779233932,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9703208804130554,0.2583503425121307,0.244642361998558,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.2975955903530121,0.2012389153242111,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9270223379135132,0.2282080799341201,0.2159139811992645,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7510093450546265,0.1216825321316719,0.5471508502960205,285.0780029296875,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3617858886719,285.0828552246094,1.0,0.3129216730594635,1.0,1.0,0.0,1.0,-1.6928857564926147,1.6928833723068235,2.323209628229961e-06,1.29904305934906,1.0,1.0,0.0,39.17320251464844,91.0,51639.94140625,0.0,556.635009765625,1.0,280.95513916015625,284.13653564453125,298.4750061035156,301.8124694824219,293.1499938964844,293.1499938964844,280.6499938964844,33891.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870222330093384,1.0,0.0,0.0,3.877631187438965,3.877657175064087,1.0032895261247177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0908203125,0.0,1784.7088623046875,1895.4371337890625,0.0,2353.411865234375,0.9549303650856018,1.0,0.0,3.0,1.0,0.0
17742900,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8841596841812134,0.2262731492519378,0.203471764922142,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9291169047355652,0.2593478560447693,0.2457659840583801,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9753393530845642,0.2957209348678589,0.2078346461057663,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8887791633605957,0.2296605706214904,0.2175535410642624,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7255102396011353,0.1230015382170677,0.5543473958969116,284.9705505371094,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3414306640625,284.9513244628906,1.0,0.3222237229347229,1.0,1.0,0.0,1.0,-1.7138751745224,1.7138727903366089,2.3790935301803984e-06,1.3156760931015017,0.9967226386070251,0.9967226386070251,0.0,45.19715118408203,91.0,53206.98828125,0.0,598.990234375,1.0,280.6935119628906,283.9684753417969,298.5213317871094,302.0414123535156,293.1499938964844,293.1499938964844,280.6499938964844,34416.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987841367721558,1.0,0.0,0.0,3.9040846824646,3.904110908508301,1.017025283545081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.8017578125,0.0,1821.976318359375,1895.4371337890625,0.0,2460.313720703125,0.9611997604370116,1.0,0.0,3.0,1.0,0.0
17742960,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8504377603530884,0.2277277112007141,0.2051039934158325,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8894302845001221,0.2603466510772705,0.2469667643308639,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9313640594482422,0.2943813800811767,0.206903651356697,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8544114232063293,0.2309660166501999,0.2191151082515716,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6988391876220703,0.1242201998829841,0.5613199472427368,284.9240417480469,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3309631347656,284.926513671875,1.0,0.3319068253040313,1.0,1.0,0.0,1.0,-1.7276180982589722,1.7276157140731812,2.416118832115899e-06,1.32655930519104,0.960518717765808,0.960518717765808,0.0,52.69633102416992,111.0,53583.34765625,0.0,641.540771484375,1.0,280.6563720703125,283.9442749023437,298.5093994140625,302.00830078125,293.1499938964844,293.1499938964844,280.3500061035156,36042.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045101761817932,1.0,0.0,0.0,3.8931667804718018,3.893193244934082,1.0113449206983205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.953125,0.0,1821.24755859375,1895.4371337890625,0.0,2512.73193359375,0.9595942497253418,1.0,0.0,3.0,1.0,0.0
17743020,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8013113737106323,0.2306215316057205,0.2082792967557907,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.835273802280426,0.2626241147518158,0.2496456354856491,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8663281798362732,0.2937794327735901,0.2064797729253769,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8048638105392456,0.2335532307624817,0.2221807241439819,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6565170288085938,0.1265591979026794,0.5749433636665344,284.8722839355469,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.32147216796875,284.88677978515625,1.0,0.3522421419620514,1.0,1.0,0.0,1.0,-1.7541744709014893,1.7541719675064087,2.4882731395337032e-06,1.3472859859466553,0.8636801242828369,0.8636801242828369,0.0,69.4752426147461,99.0,54655.05078125,0.0,736.220458984375,1.0,280.3565673828125,283.8988037109375,298.5132141113281,302.0783996582031,293.1499938964844,293.1499938964844,280.6499938964844,41340.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143170475959778,1.0,0.0,0.0,3.6787493228912354,3.67877459526062,9.030123351294606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.12353515625,0.0,1605.6663818359375,1895.4371337890625,0.0,2603.004150390625,0.9166145324707032,1.0,0.0,3.0,1.0,0.0
17743080,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8013113737106323,0.2306215316057205,0.2082792967557907,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.835273802280426,0.2626241147518158,0.2496456354856491,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8663281798362732,0.2937794327735901,0.2064797729253769,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8048638105392456,0.2335532307624817,0.2221807241439819,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6565170288085938,0.1265591979026794,0.5749433636665344,284.8722839355469,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.32147216796875,284.88677978515625,1.0,0.3522421419620514,1.0,1.0,0.0,1.0,-1.7541744709014893,1.7541719675064087,2.4882731395337032e-06,1.3472859859466553,0.8636801242828369,0.8636801242828369,0.0,69.4752426147461,99.0,54655.05078125,0.0,736.220458984375,1.0,280.3565673828125,283.8988037109375,298.5132141113281,302.0783996582031,293.1499938964844,293.1499938964844,280.6499938964844,41340.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143170475959778,1.0,0.0,0.0,3.6787493228912354,3.67877459526062,9.030123351294606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.12353515625,0.0,1605.6663818359375,1895.4371337890625,0.0,2603.004150390625,0.9166145324707032,1.0,0.0,3.0,1.0,0.0
17743140,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7878865599632263,0.2349322587251663,0.2120453119277954,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8213966488838196,0.2662611305713653,0.2529952824115753,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8492497801780701,0.2960602343082428,0.2078073918819427,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7906394600868225,0.237160250544548,0.225576251745224,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6468966007232666,0.1294009089469909,0.5882651805877686,285.0956115722656,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.329833984375,285.0975646972656,1.0,0.3624785244464874,1.0,1.0,0.0,1.0,-1.784381866455078,1.784379243850708,2.571766799519537e-06,1.3707436323165894,1.0,1.0,0.0,77.161865234375,87.0,55183.03515625,0.0,797.8255004882812,1.0,280.6434020996094,284.0852355957031,298.5028076171875,302.0152282714844,293.1499938964844,293.1499938964844,280.3500061035156,33026.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072088360786438,1.0,0.0,0.0,3.83003306388855,3.830058336257935,9.78809794105473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.2587890625,0.0,1719.4967041015625,1895.4371337890625,0.0,2537.513427734375,0.9433698654174804,1.0,0.0,3.0,1.0,0.0
