time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7878865599632263,0.2349322587251663,0.2120453119277954,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8213966488838196,0.2662611305713653,0.2529952824115753,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8492497801780701,0.2960602343082428,0.2078073918819427,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7906394600868225,0.237160250544548,0.225576251745224,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6468966007232666,0.1294009089469909,0.5882651805877686,285.0956115722656,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.329833984375,285.0975646972656,1.0,0.3624785244464874,1.0,1.0,0.0,1.0,-1.784381866455078,1.784379243850708,2.571766799519537e-06,1.3707436323165894,1.0,1.0,0.0,77.161865234375,87.0,55183.03515625,0.0,797.8255004882812,1.0,280.6434020996094,284.0852355957031,298.5028076171875,302.0152282714844,293.1499938964844,293.1499938964844,280.3500061035156,33026.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072088360786438,1.0,0.0,0.0,3.83003306388855,3.830058336257935,9.78809794105473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.2587890625,0.0,1719.4967041015625,1895.4371337890625,0.0,2537.513427734375,0.9433698654174804,1.0,0.0,3.0,1.0,0.0
17743260,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7905035614967346,0.2383806109428405,0.2155944854021072,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8230143785476685,0.269489586353302,0.2563663423061371,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8495404124259949,0.2980734407901764,0.2094753980636596,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7927005290985107,0.2403269410133361,0.2288747131824493,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.6499696373939514,0.1320323497056961,0.6009308695793152,284.7632141113281,284.95001220703125,297.5997314453125,295.55181884765625,297.5198669433594,297.3327941894531,284.7492370605469,1.0,0.3665094077587127,0.8946317434310913,0.8946317434310913,0.4000000059604645,1.0,-1.813867211341858,1.2560276985168457,0.5578395128250122,0.8378751277923584,0.8081756234169006,0.8081756234169006,0.0,78.40621948242188,75.0,50933.625,0.0,830.5784301757812,1.0,280.35626220703125,283.6465148925781,298.5608825683594,302.0680847167969,293.1499938964844,293.1499938964844,280.6499938964844,43010.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151195645332336,1.0,0.0,0.0,3.710500478744507,3.71052622795105,9.186672969008214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.8017578125,0.0,1654.8515625,1895.4371337890625,0.0,2610.416259765625,0.9197094440460204,1.0,0.0,3.0,1.0,0.0
17743320,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7905035614967346,0.2383806109428405,0.2155944854021072,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8230143785476685,0.269489586353302,0.2563663423061371,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8495404124259949,0.2980734407901764,0.2094753980636596,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7927005290985107,0.2403269410133361,0.2288747131824493,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.6499696373939514,0.1320323497056961,0.6009308695793152,284.7632141113281,284.95001220703125,297.5997314453125,295.55181884765625,297.5198669433594,297.3327941894531,284.7492370605469,1.0,0.3665094077587127,0.8946317434310913,0.8946317434310913,0.4000000059604645,1.0,-1.813867211341858,1.2560276985168457,0.5578395128250122,0.8378751277923584,0.8081756234169006,0.8081756234169006,0.0,78.40621948242188,75.0,50933.625,0.0,830.5784301757812,1.0,280.35626220703125,283.6465148925781,298.5608825683594,302.0680847167969,293.1499938964844,293.1499938964844,280.6499938964844,43010.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151195645332336,1.0,0.0,0.0,3.710500478744507,3.71052622795105,9.186672969008214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.8017578125,0.0,1654.8515625,1895.4371337890625,0.0,2610.416259765625,0.9197094440460204,1.0,0.0,3.0,1.0,0.0
17743380,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8023560047149658,0.2416671812534332,0.218198075890541,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8337653875350952,0.2726588249206543,0.2590370774269104,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8598383665084839,0.3001939356327057,0.2106588035821914,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8043925762176514,0.2433980852365493,0.2314812391996383,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6607470512390137,0.1346160471439361,0.6114387512207031,284.8499450683594,284.95001220703125,297.6780700683594,295.58709716796875,297.48876953125,297.3337097167969,284.8564453125,1.0,0.3661268949508667,0.7892634868621826,0.7892634868621826,0.800000011920929,1.0,-1.837363004684448,0.827309787273407,1.0100531578063965,0.404762327671051,0.7771814465522766,0.7771814465522766,0.0,75.39786529541016,63.0,43821.89453125,0.0,839.8793334960938,1.0,280.6411437988281,283.754150390625,298.40985107421875,301.3360900878906,293.1499938964844,293.1499938964844,280.95001220703125,43796.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774883508682251,1.0,0.0,0.0,3.3491692543029785,3.349191904067993,7.48458148791542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.62158203125,0.0,1277.0531005859375,1895.4371337890625,0.0,2244.326171875,0.844339907169342,1.0,0.0,3.0,1.0,0.0
17743440,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8023560047149658,0.2416671812534332,0.218198075890541,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8337653875350952,0.2726588249206543,0.2590370774269104,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8598383665084839,0.3001939356327057,0.2106588035821914,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8043925762176514,0.2433980852365493,0.2314812391996383,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6607470512390137,0.1346160471439361,0.6114387512207031,284.8499450683594,284.95001220703125,297.6780700683594,295.58709716796875,297.48876953125,297.3337097167969,284.8564453125,1.0,0.3661268949508667,0.7892634868621826,0.7892634868621826,0.800000011920929,1.0,-1.837363004684448,0.827309787273407,1.0100531578063965,0.404762327671051,0.7771814465522766,0.7771814465522766,0.0,75.39786529541016,63.0,43821.89453125,0.0,839.8793334960938,1.0,280.6411437988281,283.754150390625,298.40985107421875,301.3360900878906,293.1499938964844,293.1499938964844,280.95001220703125,43796.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774883508682251,1.0,0.0,0.0,3.3491692543029785,3.349191904067993,7.48458148791542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.62158203125,0.0,1277.0531005859375,1895.4371337890625,0.0,2244.326171875,0.844339907169342,1.0,0.0,3.0,1.0,0.0
17743500,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8129995465278625,0.2438293248414993,0.2198124229907989,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8438320159912109,0.2746769189834595,0.2606343030929565,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8702278733253479,0.3017962276935577,0.2115193754434585,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8147250413894653,0.2453181743621826,0.2330058068037033,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6703272461891174,0.1361479610204696,0.6172281503677368,285.0220947265625,284.95001220703125,297.71600341796875,295.6041564941406,297.50164794921875,297.3381042480469,285.03350830078125,1.0,0.3649106025695801,0.7365793585777283,0.7365793585777283,1.0,1.0,-1.8510321378707888,0.8020085692405701,1.0490236282348633,0.3765056729316711,0.88496994972229,0.88496994972229,0.0,72.40660095214844,63.0,43116.07421875,0.0,840.233154296875,1.0,280.88970947265625,283.930419921875,298.3909912109375,301.12353515625,293.1499938964844,293.1499938964844,280.95001220703125,35113.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512421607971191,1.0,0.0,0.0,3.381443977355957,3.381465435028076,7.629528795405349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.8115234375,0.0,1248.2611083984375,1895.4371337890625,0.0,2036.207275390625,0.8485541343688965,1.0,0.0,3.0,1.0,0.0
17743560,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8264337778091431,0.2462016940116882,0.2217380106449127,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8576996922492981,0.2769037783145904,0.2625093162059784,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8846833109855652,0.3036231100559234,0.212628573179245,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8278337717056274,0.2474282681941986,0.2347767800092697,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.683213472366333,0.1378165185451507,0.6237168908119202,285.02642822265625,284.95001220703125,297.7530822753906,295.6208190917969,297.52166748046875,297.3448791503906,285.0258483886719,1.0,0.3632543385028839,0.7469649314880371,0.7469649314880371,1.0,1.0,-1.8668441772460933,0.8103830218315125,1.0564610958099363,0.381435751914978,0.9149106740951538,0.9149106740951538,0.0,68.63082122802734,51.0,43498.421875,0.0,839.1724853515625,1.0,280.93951416015625,283.9093322753906,298.47003173828125,301.2454833984375,293.1499938964844,293.1499938964844,280.6499938964844,32291.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388399243354797,1.0,0.0,0.0,3.500967264175415,3.5009891986846924,8.178420216609084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.79931640625,0.0,1346.9813232421875,1895.4371337890625,0.0,1929.7047119140625,0.8692195415496826,1.0,0.0,3.0,1.0,0.0
17743620,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8606861233711243,0.2500471174716949,0.2250661104917526,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8949273824691772,0.2807964086532593,0.2659644186496734,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.924125075340271,0.3065079748630523,0.2145148068666458,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8619452714920044,0.2511494755744934,0.2380566000938415,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7157232165336609,0.1409269869327545,0.6362310647964478,284.9155578613281,284.95001220703125,297.82440185546875,295.6528625488281,297.5576171875,297.35107421875,284.9237365722656,1.0,0.3587883710861206,0.7677361965179443,0.7677361965179443,1.0,1.0,-1.8962228298187256,0.8286214470863342,1.0676013231277466,0.3933431804180145,0.8314152359962463,0.8314152359962463,0.0,60.08985137939453,39.0,44628.35546875,0.0,829.9921875,1.0,280.6585998535156,283.7923583984375,298.6513061523437,301.570556640625,293.1499938964844,293.1499938964844,280.95001220703125,38776.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438592314720154,1.0,0.0,0.0,3.398603916168213,3.3986260890960693,7.707160420977743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.99365234375,0.0,1290.3922119140625,1895.4371337890625,0.0,1972.565185546875,0.8522617816925049,1.0,0.0,3.0,1.0,0.0
17743680,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8606861233711243,0.2500471174716949,0.2250661104917526,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8949273824691772,0.2807964086532593,0.2659644186496734,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.924125075340271,0.3065079748630523,0.2145148068666458,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8619452714920044,0.2511494755744934,0.2380566000938415,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7157232165336609,0.1409269869327545,0.6362310647964478,284.9155578613281,284.95001220703125,297.82440185546875,295.6528625488281,297.5576171875,297.35107421875,284.9237365722656,1.0,0.3587883710861206,0.7677361965179443,0.7677361965179443,1.0,1.0,-1.8962228298187256,0.8286214470863342,1.0676013231277466,0.3933431804180145,0.8314152359962463,0.8314152359962463,0.0,60.08985137939453,39.0,44628.35546875,0.0,829.9921875,1.0,280.6585998535156,283.7923583984375,298.6513061523437,301.570556640625,293.1499938964844,293.1499938964844,280.95001220703125,38776.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438592314720154,1.0,0.0,0.0,3.398603916168213,3.3986260890960693,7.707160420977743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.99365234375,0.0,1290.3922119140625,1895.4371337890625,0.0,1972.565185546875,0.8522617816925049,1.0,0.0,3.0,1.0,0.0
17743740,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.91865873336792,0.2545762658119201,0.2284858524799347,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9590333104133606,0.2852932810783386,0.2695658504962921,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9849649667739868,0.310126930475235,0.2165348976850509,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9199197888374328,0.2554157376289367,0.2414632886648178,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7606951594352722,0.1443990617990493,0.6491937637329102,285.0703430175781,284.95001220703125,297.8915405273437,295.68310546875,297.5948791503906,297.36248779296875,285.0672912597656,1.0,0.3532787561416626,0.7885074615478516,0.7885074615478516,1.0,1.0,-1.9267325401306152,0.8468095660209656,1.0799230337142944,0.4048627316951751,0.985567271709442,0.985567271709442,0.0,50.14957427978516,42.0,45033.40625,0.0,814.996337890625,1.0,280.9416198730469,283.91583251953125,298.6672668457031,301.5551452636719,293.1499938964844,293.1499938964844,280.6499938964844,30499.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370411157608032,1.0,0.0,0.0,3.623360395431519,3.623383045196533,8.76024671470077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.63134765625,0.0,1462.8787841796875,1895.4371337890625,0.0,1914.42822265625,0.8953041434288025,1.0,0.0,3.0,1.0,0.0
17743800,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.91865873336792,0.2545762658119201,0.2284858524799347,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9590333104133606,0.2852932810783386,0.2695658504962921,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9849649667739868,0.310126930475235,0.2165348976850509,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9199197888374328,0.2554157376289367,0.2414632886648178,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7606951594352722,0.1443990617990493,0.6491937637329102,285.0703430175781,284.95001220703125,297.8915405273437,295.68310546875,297.5948791503906,297.36248779296875,285.0672912597656,1.0,0.3532787561416626,0.7885074615478516,0.7885074615478516,1.0,1.0,-1.9267325401306152,0.8468095660209656,1.0799230337142944,0.4048627316951751,0.985567271709442,0.985567271709442,0.0,50.14957427978516,42.0,45033.40625,0.0,814.996337890625,1.0,280.9416198730469,283.91583251953125,298.6672668457031,301.5551452636719,293.1499938964844,293.1499938964844,280.6499938964844,30499.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370411157608032,1.0,0.0,0.0,3.623360395431519,3.623383045196533,8.76024671470077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.63134765625,0.0,1462.8787841796875,1895.4371337890625,0.0,1914.42822265625,0.8953041434288025,1.0,0.0,3.0,1.0,0.0
17743860,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.938644289970398,0.2581385970115661,0.2319600582122802,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9764789938926696,0.2893356084823608,0.2734346389770508,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9984388947486876,0.3145008981227875,0.2191127687692642,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.93992418050766,0.259129911661148,0.2451350390911102,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7768296003341675,0.1475792527198791,0.6638159155845642,284.8888854980469,284.95001220703125,297.9541320800781,295.7113952636719,297.6255187988281,297.3680114746094,284.8879699707031,1.0,0.3511195182800293,0.7877375483512878,0.7877375483512878,1.0,1.0,-1.921845555305481,0.8438736200332642,1.0779719352722168,0.4058842658996582,0.8643798828125,0.8643798828125,0.0,48.11687088012695,45.0,45864.62109375,0.0,816.6333618164062,1.0,280.6573181152344,283.7187194824219,298.7647399902344,301.8067932128906,293.1499938964844,293.1499938964844,280.95001220703125,37821.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527192234992981,1.0,0.0,0.0,3.588551044464112,3.588574886322021,8.592737685830798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.7734375,0.0,1479.2742919921875,1895.4371337890625,0.0,2049.02197265625,0.8925063014030457,1.0,0.0,3.0,1.0,0.0
17743920,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.938644289970398,0.2581385970115661,0.2319600582122802,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9764789938926696,0.2893356084823608,0.2734346389770508,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9984388947486876,0.3145008981227875,0.2191127687692642,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.93992418050766,0.259129911661148,0.2451350390911102,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7768296003341675,0.1475792527198791,0.6638159155845642,284.8888854980469,284.95001220703125,297.9541320800781,295.7113952636719,297.6255187988281,297.3680114746094,284.8879699707031,1.0,0.3511195182800293,0.7877375483512878,0.7877375483512878,1.0,1.0,-1.921845555305481,0.8438736200332642,1.0779719352722168,0.4058842658996582,0.8643798828125,0.8643798828125,0.0,48.11687088012695,45.0,45864.62109375,0.0,816.6333618164062,1.0,280.6573181152344,283.7187194824219,298.7647399902344,301.8067932128906,293.1499938964844,293.1499938964844,280.95001220703125,37821.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527192234992981,1.0,0.0,0.0,3.588551044464112,3.588574886322021,8.592737685830798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.7734375,0.0,1479.2742919921875,1895.4371337890625,0.0,2049.02197265625,0.8925063014030457,1.0,0.0,3.0,1.0,0.0
17743980,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9781718254089355,0.2623428106307983,0.2352713495492935,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.2943514883518219,0.2687792479991913,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.3229399621486664,0.1985194385051727,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.97929048538208,0.2633361220359802,0.2486938536167144,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8107657432556152,0.1510795056819915,0.6779447197914124,285.0459289550781,284.95001220703125,298.0116882324219,295.73760986328125,297.65997314453125,297.38330078125,285.0434265136719,1.0,0.3521072566509247,0.7869675755500793,0.7869675755500793,1.0,1.0,-1.9555692672729488,0.8603883385658264,1.095180869102478,0.4121935963630676,1.0,1.0,0.0,44.36532974243164,65.0,45835.59375,0.0,817.430419921875,1.0,280.94207763671875,283.8678894042969,298.7255554199219,301.6855773925781,293.1499938964844,293.1499938964844,280.6499938964844,31758.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745772123336792,1.0,0.0,0.0,3.7474961280822754,3.747520446777344,9.370778570882976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.64306640625,0.0,1611.7828369140625,1895.4371337890625,0.0,1988.9871826171875,0.9241942167282104,1.0,0.0,3.0,1.0,0.0
17744040,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9781718254089355,0.2623428106307983,0.2352713495492935,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.2943514883518219,0.2687792479991913,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.3229399621486664,0.1985194385051727,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.97929048538208,0.2633361220359802,0.2486938536167144,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8107657432556152,0.1510795056819915,0.6779447197914124,285.0459289550781,284.95001220703125,298.0116882324219,295.73760986328125,297.65997314453125,297.38330078125,285.0434265136719,1.0,0.3521072566509247,0.7869675755500793,0.7869675755500793,1.0,1.0,-1.9555692672729488,0.8603883385658264,1.095180869102478,0.4121935963630676,1.0,1.0,0.0,44.36532974243164,65.0,45835.59375,0.0,817.430419921875,1.0,280.94207763671875,283.8678894042969,298.7255554199219,301.6855773925781,293.1499938964844,293.1499938964844,280.6499938964844,31758.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745772123336792,1.0,0.0,0.0,3.7474961280822754,3.747520446777344,9.370778570882976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.64306640625,0.0,1611.7828369140625,1895.4371337890625,0.0,1988.9871826171875,0.9241942167282104,1.0,0.0,3.0,1.0,0.0
17744100,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9785643219947816,0.2641920447349548,0.2371266484260559,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.2973347902297973,0.270622581243515,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.3271452784538269,0.199880912899971,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9797164797782898,0.2653162777423858,0.2506869733333587,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8121001124382019,0.1527581661939621,0.6858364939689636,284.8985900878906,284.95001220703125,298.0384521484375,295.7499389648437,297.6772766113281,297.3927307128906,284.885498046875,1.0,0.3556968867778778,0.7865826487541199,0.7865826487541199,1.0,1.0,-1.973448276519776,0.8688973188400269,1.1045509576797483,0.4165286123752594,0.91569584608078,0.91569584608078,0.0,45.0548095703125,65.0,46966.9453125,0.0,839.4990844726562,1.0,280.6954345703125,283.6874694824219,298.8013916015625,301.9270935058594,293.1499938964844,293.1499938964844,280.6499938964844,34864.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543221116065979,1.0,0.0,0.0,3.768143653869629,3.7681686878204346,9.474323405811448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.86279296875,0.0,1659.8529052734375,1895.4371337890625,0.0,2062.959228515625,0.9291751980781556,1.0,0.0,3.0,1.0,0.0
17744160,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9731040000915528,0.2657721638679504,0.2386465966701507,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.2996801733970642,0.2775011360645294,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.3303160965442657,0.2049614042043686,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.974528670310974,0.2671259343624115,0.2524760365486145,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8084241151809692,0.1543236374855041,0.6931936740875244,284.89794921875,284.95001220703125,298.06378173828125,295.7616882324219,297.6915283203125,297.3975830078125,284.9057312011719,1.0,0.361204981803894,0.7863428592681885,0.7863428592681885,1.0,1.0,-2.000606298446656,0.881829023361206,1.1187773942947388,0.4234027564525604,0.8937740325927734,0.8937740325927734,0.0,46.7175178527832,85.0,47287.3515625,0.0,876.6837158203125,1.0,280.6567077636719,283.7070007324219,298.8039245605469,301.9046325683594,293.1499938964844,293.1499938964844,280.95001220703125,37752.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583982348442078,1.0,0.0,0.0,3.698179483413696,3.698204278945923,9.125764677264668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.845703125,0.0,1600.7193603515625,1895.4371337890625,0.0,2098.538330078125,0.9173126816749572,1.0,0.0,3.0,1.0,0.0
17744220,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9427334070205688,0.2701364457607269,0.2423961758613586,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9810980558395386,0.3036733567714691,0.2869654297828674,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.3334591388702392,0.2278857380151748,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9446486234664916,0.2716169953346252,0.2566286027431488,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7859398722648621,0.1579741984605789,0.7096691131591797,285.1422119140625,284.95001220703125,298.11004638671875,295.7834167480469,297.71405029296875,297.39971923828125,285.147705078125,1.0,0.376855731010437,0.7858633995056152,0.7858633995056152,1.0,1.0,-2.0686841011047363,0.9142755270004272,1.1544084548950195,0.440847098827362,1.0,1.0,0.0,53.33323669433594,105.0,47979.8046875,0.0,986.4029541015624,1.0,280.9435729980469,283.93048095703125,298.7816772460937,301.8475036621094,293.1499938964844,293.1499938964844,280.6499938964844,33089.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753618597984314,1.0,0.0,0.0,3.833130359649658,3.833155632019043,9.803935654417728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.5947265625,0.0,1723.745849609375,1895.4371337890625,0.0,2056.838134765625,0.9442232847213744,1.0,0.0,3.0,1.0,0.0
17744280,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9427334070205688,0.2701364457607269,0.2423961758613586,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9810980558395386,0.3036733567714691,0.2869654297828674,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.3334591388702392,0.2278857380151748,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9446486234664916,0.2716169953346252,0.2566286027431488,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7859398722648621,0.1579741984605789,0.7096691131591797,285.1422119140625,284.95001220703125,298.11004638671875,295.7834167480469,297.71405029296875,297.39971923828125,285.147705078125,1.0,0.376855731010437,0.7858633995056152,0.7858633995056152,1.0,1.0,-2.0686841011047363,0.9142755270004272,1.1544084548950195,0.440847098827362,1.0,1.0,0.0,53.33323669433594,105.0,47979.8046875,0.0,986.4029541015624,1.0,280.9435729980469,283.93048095703125,298.7816772460937,301.8475036621094,293.1499938964844,293.1499938964844,280.6499938964844,33089.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753618597984314,1.0,0.0,0.0,3.833130359649658,3.833155632019043,9.803935654417728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.5947265625,0.0,1723.745849609375,1895.4371337890625,0.0,2056.838134765625,0.9442232847213744,1.0,0.0,3.0,1.0,0.0
17744340,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8774514198303223,0.2736357152462005,0.2464303523302078,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.913390338420868,0.3074491322040558,0.2912255227565765,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9421496391296388,0.3322758078575134,0.2330807596445083,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.879485011100769,0.2757284939289093,0.2612775862216949,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7388662099838257,0.1614062041044235,0.7283290028572083,284.98736572265625,284.95001220703125,298.1499938964844,295.8027648925781,297.7294921875,297.3946838378906,284.9857177734375,1.0,0.3952738344669342,0.785383939743042,0.785383939743042,1.0,1.0,-2.109663724899292,0.9337140321731568,1.1759496927261353,0.451686680316925,1.0,1.0,0.0,68.01202392578125,125.0,50087.47265625,0.0,1112.3319091796875,1.0,280.6568603515625,283.7306823730469,298.8692932128906,302.1444396972656,293.1499938964844,293.1499938964844,280.3500061035156,34258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714212536811829,1.0,0.0,0.0,3.898572206497192,3.8985984325408936,1.0141552593267988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7783203125,0.0,1813.7801513671875,1895.4371337890625,0.0,2213.4697265625,0.9599140286445618,1.0,0.0,3.0,1.0,0.0
17744400,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8774514198303223,0.2736357152462005,0.2464303523302078,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.913390338420868,0.3074491322040558,0.2912255227565765,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9421496391296388,0.3322758078575134,0.2330807596445083,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.879485011100769,0.2757284939289093,0.2612775862216949,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7388662099838257,0.1614062041044235,0.7283290028572083,284.98736572265625,284.95001220703125,298.1499938964844,295.8027648925781,297.7294921875,297.3946838378906,284.9857177734375,1.0,0.3952738344669342,0.785383939743042,0.785383939743042,1.0,1.0,-2.109663724899292,0.9337140321731568,1.1759496927261353,0.451686680316925,1.0,1.0,0.0,68.01202392578125,125.0,50087.47265625,0.0,1112.3319091796875,1.0,280.6568603515625,283.7306823730469,298.8692932128906,302.1444396972656,293.1499938964844,293.1499938964844,280.3500061035156,34258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714212536811829,1.0,0.0,0.0,3.898572206497192,3.8985984325408936,1.0141552593267988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7783203125,0.0,1813.7801513671875,1895.4371337890625,0.0,2213.4697265625,0.9599140286445618,1.0,0.0,3.0,1.0,0.0
17744460,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8310326337814331,0.2756617963314056,0.2491289526224136,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8626142144203186,0.3103179633617401,0.2947817742824554,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8831208944320679,0.3323553204536438,0.2334533184766769,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8336654305458069,0.2787556946277618,0.2650238871574402,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7023015022277832,0.1639181077480316,0.7438104152679443,284.87164306640625,284.95001220703125,298.17987060546875,295.81842041015625,297.73797607421875,297.3851928710937,284.8782653808594,1.0,0.4146655201911926,0.7836248874664307,0.7836248874664307,1.0,1.0,-2.1440505981445312,0.9498838186264038,1.194166660308838,0.4602138102054596,0.8888888359069824,0.8888888359069824,0.0,85.66143798828125,128.0,51350.36328125,0.0,1246.240478515625,1.0,280.3570556640625,283.6055908203125,298.8706970214844,302.2466125488281,293.1499938964844,293.1499938964844,280.6499938964844,39667.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852681279182434,1.0,0.0,0.0,3.7723004817962646,3.772326231002808,9.495237236478716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.94189453125,0.0,1701.896240234375,1895.4371337890625,0.0,2337.566162109375,0.9352540373802184,1.0,0.0,3.0,1.0,0.0
17744520,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8310326337814331,0.2756617963314056,0.2491289526224136,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8626142144203186,0.3103179633617401,0.2947817742824554,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8831208944320679,0.3323553204536438,0.2334533184766769,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8336654305458069,0.2787556946277618,0.2650238871574402,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7023015022277832,0.1639181077480316,0.7438104152679443,284.87164306640625,284.95001220703125,298.17987060546875,295.81842041015625,297.73797607421875,297.3851928710937,284.8782653808594,1.0,0.4146655201911926,0.7836248874664307,0.7836248874664307,1.0,1.0,-2.1440505981445312,0.9498838186264038,1.194166660308838,0.4602138102054596,0.8888888359069824,0.8888888359069824,0.0,85.66143798828125,128.0,51350.36328125,0.0,1246.240478515625,1.0,280.3570556640625,283.6055908203125,298.8706970214844,302.2466125488281,293.1499938964844,293.1499938964844,280.6499938964844,39667.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852681279182434,1.0,0.0,0.0,3.7723004817962646,3.772326231002808,9.495237236478716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.94189453125,0.0,1701.896240234375,1895.4371337890625,0.0,2337.566162109375,0.9352540373802184,1.0,0.0,3.0,1.0,0.0
17744580,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8077330589294434,0.2785077393054962,0.2518538534641266,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8382844924926758,0.3137793838977813,0.2982958853244781,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8556066155433655,0.334385335445404,0.2348682880401611,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8110617399215698,0.2821533977985382,0.2685327529907226,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.6817524433135986,0.1663143932819366,0.7566432952880859,285.0729064941406,284.95001220703125,298.1967163085937,295.8294677734375,297.743896484375,297.38153076171875,285.0743103027344,1.0,0.4286265969276428,0.7818658947944641,0.7818658947944641,1.0,1.0,-2.172868728637696,0.9633709192276,1.2094978094100952,0.4673199951648712,1.0,1.0,0.0,98.8800811767578,116.0,51166.6484375,0.0,1354.8555908203125,1.0,280.6438293457031,283.7982177734375,298.8175964355469,302.1055603027344,293.1499938964844,293.1499938964844,280.3500061035156,33815.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782836556434631,1.0,0.0,0.0,3.87488055229187,3.874906539916992,1.0018667353506316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.939453125,0.0,1780.697265625,1895.4371337890625,0.0,2274.744140625,0.9541428089141846,1.0,0.0,3.0,1.0,0.0
17744640,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8077330589294434,0.2785077393054962,0.2518538534641266,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8382844924926758,0.3137793838977813,0.2982958853244781,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8556066155433655,0.334385335445404,0.2348682880401611,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8110617399215698,0.2821533977985382,0.2685327529907226,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.6817524433135986,0.1663143932819366,0.7566432952880859,285.0729064941406,284.95001220703125,298.1967163085937,295.8294677734375,297.743896484375,297.38153076171875,285.0743103027344,1.0,0.4286265969276428,0.7818658947944641,0.7818658947944641,1.0,1.0,-2.172868728637696,0.9633709192276,1.2094978094100952,0.4673199951648712,1.0,1.0,0.0,98.8800811767578,116.0,51166.6484375,0.0,1354.8555908203125,1.0,280.6438293457031,283.7982177734375,298.8175964355469,302.1055603027344,293.1499938964844,293.1499938964844,280.3500061035156,33815.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782836556434631,1.0,0.0,0.0,3.87488055229187,3.874906539916992,1.0018667353506316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.939453125,0.0,1780.697265625,1895.4371337890625,0.0,2274.744140625,0.9541428089141846,1.0,0.0,3.0,1.0,0.0
17744700,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8039172887802124,0.2796755731105804,0.2532099783420563,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8347561359405518,0.3153519928455353,0.3000396490097046,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8512774109840393,0.3353503048419952,0.2357339560985565,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8075776100158691,0.283681720495224,0.2702280282974243,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6788885593414307,0.1673523187637329,0.7623042464256287,284.93780517578125,284.95001220703125,298.2005310058594,295.8333435058594,297.7441101074219,297.3785705566406,284.9240417480469,1.0,0.4323586821556091,0.7809863686561584,0.7809863686561584,1.0,1.0,-2.1864724159240723,0.9697092175483704,1.2167631387710571,0.4707382023334503,0.9652412533760072,0.9652412533760072,0.0,101.9472198486328,116.0,52407.3125,0.0,1390.1949462890625,1.0,280.3922424316406,283.6239013671875,298.88287353515625,302.3498840332031,293.1499938964844,293.1499938964844,280.3500061035156,34833.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865204215049744,1.0,0.0,0.0,3.895533323287964,3.895559549331665,1.012574784908793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.478515625,0.0,1814.5662841796875,1895.4371337890625,0.0,2348.876220703125,0.9589857459068298,1.0,0.0,3.0,1.0,0.0
17744760,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8027146458625793,0.2804386019706726,0.2540680468082428,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8338960409164429,0.3166068196296692,0.3013785779476166,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.849800169467926,0.3359982967376709,0.236293613910675,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8067834377288818,0.2849090695381164,0.2715376317501068,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6783662438392639,0.1681677401065826,0.7665753364562988,284.9054870605469,284.95001220703125,298.2014465332031,295.8362121582031,297.7413024902344,297.3725280761719,284.9082336425781,1.0,0.4345088303089142,0.7803137898445129,0.7803137898445129,1.0,1.0,-2.19649076461792,0.974365770816803,1.2221250534057615,0.4732616543769836,0.9303102493286132,0.9303102493286132,0.0,103.34056854248048,104.0,52461.71484375,0.0,1411.8509521484375,1.0,280.3558349609375,283.6102294921875,298.876953125,302.3143615722656,293.1499938964844,293.1499938964844,280.04998779296875,37276.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904936671257019,1.0,0.0,0.0,3.850034713745117,3.8500609397888175,9.89059799394454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4091796875,0.0,1777.388916015625,1895.4371337890625,0.0,2384.847900390625,0.9507246017456056,1.0,0.0,3.0,1.0,0.0
17744820,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8069714307785034,0.2818171083927154,0.2552390396595001,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8386057615280151,0.3189307749271393,0.3035247921943664,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8537254333496094,0.3372288346290588,0.2370858639478683,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8117611408233643,0.2871663272380829,0.2736293971538543,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6829679012298584,0.1695782393217086,0.7728274464607239,284.8734130859375,284.95001220703125,298.1949768066406,295.83892822265625,297.73150634765625,297.35968017578125,284.8812866210937,1.0,0.4351917803287506,0.7789685726165771,0.7789685726165771,1.0,1.0,-2.211451530456543,0.981264591217041,1.2301870584487915,0.4769309759140014,0.8392704725265503,0.8392704725265503,0.0,102.21746063232422,92.0,52819.3359375,0.0,1427.279541015625,1.0,280.0570983886719,283.5769348144531,298.8616638183594,302.3362121582031,293.1499938964844,293.1499938964844,280.3500061035156,42135.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981045246124268,1.0,0.0,0.0,3.580972671508789,3.5809969902038574,8.556483521715563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.62255859375,0.0,1502.7613525390625,1895.4371337890625,0.0,2454.107666015625,0.8958961367607117,1.0,0.0,3.0,1.0,0.0
17744880,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8069714307785034,0.2818171083927154,0.2552390396595001,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8386057615280151,0.3189307749271393,0.3035247921943664,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8537254333496094,0.3372288346290588,0.2370858639478683,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8117611408233643,0.2871663272380829,0.2736293971538543,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6829679012298584,0.1695782393217086,0.7728274464607239,284.8734130859375,284.95001220703125,298.1949768066406,295.83892822265625,297.73150634765625,297.35968017578125,284.8812866210937,1.0,0.4351917803287506,0.7789685726165771,0.7789685726165771,1.0,1.0,-2.211451530456543,0.981264591217041,1.2301870584487915,0.4769309759140014,0.8392704725265503,0.8392704725265503,0.0,102.21746063232422,92.0,52819.3359375,0.0,1427.279541015625,1.0,280.0570983886719,283.5769348144531,298.8616638183594,302.3362121582031,293.1499938964844,293.1499938964844,280.3500061035156,42135.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981045246124268,1.0,0.0,0.0,3.580972671508789,3.5809969902038574,8.556483521715563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.62255859375,0.0,1502.7613525390625,1895.4371337890625,0.0,2454.107666015625,0.8958961367607117,1.0,0.0,3.0,1.0,0.0
17744940,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8209138512611389,0.2844659984111786,0.2571003139019012,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.853316068649292,0.3222330808639526,0.3061468303203583,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8683487772941589,0.3397040069103241,0.2384124845266342,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8259562849998474,0.290294885635376,0.276113212108612,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6963562369346619,0.1714730858802795,0.7795233726501465,285.0287780761719,284.95001220703125,298.1781921386719,295.8379211425781,297.7227783203125,297.3568420410156,285.0265197753906,1.0,0.4328078031539917,0.7776233553886414,0.7776233553886414,1.0,1.0,-2.2294511795043945,0.9896467924118042,1.23980450630188,0.4812577366828918,0.968506932258606,0.968506932258606,0.0,96.5594253540039,80.0,52596.7890625,0.0,1422.692626953125,1.0,280.3428039550781,283.7197265625,298.8124084472656,302.1911315917969,293.1499938964844,293.1499938964844,280.04998779296875,32918.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885181307792664,1.0,0.0,0.0,3.7250497341156006,3.72507381439209,9.258857858185364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.015625,0.0,1594.747314453125,1895.4371337890625,0.0,2366.94580078125,0.9198265671730042,1.0,0.0,3.0,1.0,0.0
17745000,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8209138512611389,0.2844659984111786,0.2571003139019012,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.853316068649292,0.3222330808639526,0.3061468303203583,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8683487772941589,0.3397040069103241,0.2384124845266342,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8259562849998474,0.290294885635376,0.276113212108612,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6963562369346619,0.1714730858802795,0.7795233726501465,285.0287780761719,284.95001220703125,298.1781921386719,295.8379211425781,297.7227783203125,297.3568420410156,285.0265197753906,1.0,0.4328078031539917,0.7776233553886414,0.7776233553886414,1.0,1.0,-2.2294511795043945,0.9896467924118042,1.23980450630188,0.4812577366828918,0.968506932258606,0.968506932258606,0.0,96.5594253540039,80.0,52596.7890625,0.0,1422.692626953125,1.0,280.3428039550781,283.7197265625,298.8124084472656,302.1911315917969,293.1499938964844,293.1499938964844,280.04998779296875,32918.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885181307792664,1.0,0.0,0.0,3.7250497341156006,3.72507381439209,9.258857858185364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.015625,0.0,1594.747314453125,1895.4371337890625,0.0,2366.94580078125,0.9198265671730042,1.0,0.0,3.0,1.0,0.0
