time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8402448296546936,0.286146342754364,0.258589506149292,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8753054738044739,0.3248759806156158,0.3085414469242096,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8902981877326965,0.3413601517677307,0.2395245730876922,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8461466431617737,0.2928251326084137,0.2783837020397186,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7151150107383728,0.1730168908834457,0.7855255603790283,284.89794921875,284.95001220703125,298.15203857421875,295.8334045410156,297.70672607421875,297.3485717773437,284.9031982421875,1.0,0.4285029470920563,0.7764837145805359,0.7764837145805359,1.0,1.0,-2.2453949451446533,0.9970665574073792,1.2483283281326294,0.4851425290107727,0.8632485270500183,0.8632485270500183,0.0,88.75952911376953,68.0,53370.78125,0.0,1403.267333984375,1.0,280.0569763183594,283.5853576660156,298.8618469238281,302.3611145019531,293.1499938964844,293.1499938964844,280.3500061035156,39161.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985302805900574,1.0,0.0,0.0,3.610976457595825,3.6110007762908936,8.700468470124179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.22900390625,0.0,1513.583251953125,1895.4371337890625,0.0,2457.995361328125,0.8992680907249451,1.0,0.0,3.0,1.0,0.0
17745120,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8402448296546936,0.286146342754364,0.258589506149292,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8753054738044739,0.3248759806156158,0.3085414469242096,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8902981877326965,0.3413601517677307,0.2395245730876922,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8461466431617737,0.2928251326084137,0.2783837020397186,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7151150107383728,0.1730168908834457,0.7855255603790283,284.89794921875,284.95001220703125,298.15203857421875,295.8334045410156,297.70672607421875,297.3485717773437,284.9031982421875,1.0,0.4285029470920563,0.7764837145805359,0.7764837145805359,1.0,1.0,-2.2453949451446533,0.9970665574073792,1.2483283281326294,0.4851425290107727,0.8632485270500183,0.8632485270500183,0.0,88.75952911376953,68.0,53370.78125,0.0,1403.267333984375,1.0,280.0569763183594,283.5853576660156,298.8618469238281,302.3611145019531,293.1499938964844,293.1499938964844,280.3500061035156,39161.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985302805900574,1.0,0.0,0.0,3.610976457595825,3.6110007762908936,8.700468470124179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.22900390625,0.0,1513.583251953125,1895.4371337890625,0.0,2457.995361328125,0.8992680907249451,1.0,0.0,3.0,1.0,0.0
17745180,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8690066933631897,0.2885585725307464,0.2601293921470642,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9075677990913392,0.3280606269836426,0.3109425008296966,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9238684177398682,0.3437228500843048,0.240693524479866,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8761208653450012,0.2958248853683471,0.2806369066238403,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7388939261436462,0.1748370230197906,0.7912731766700745,285.0403137207031,284.95001220703125,298.11737060546875,295.82568359375,297.6901550292969,297.3460998535156,285.0374755859375,1.0,0.4229080975055694,0.7753441333770752,0.7753441333770752,1.0,1.0,-2.261138439178467,1.0044180154800415,1.2567204236984253,0.4888521134853363,0.9949100613594056,0.9949100613594056,0.0,79.29550170898438,56.0,53126.859375,0.0,1374.0740966796875,1.0,280.34307861328125,283.71990966796875,298.8105163574219,302.2247619628906,293.1499938964844,293.1499938964844,280.04998779296875,32307.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914879322052002,1.0,0.0,0.0,3.763545274734497,3.763569593429565,9.451213145439396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.349609375,0.0,1634.7122802734375,1895.4371337890625,0.0,2393.8701171875,0.9280803799629213,1.0,0.0,3.0,1.0,0.0
17745240,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8690066933631897,0.2885585725307464,0.2601293921470642,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9075677990913392,0.3280606269836426,0.3109425008296966,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9238684177398682,0.3437228500843048,0.240693524479866,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8761208653450012,0.2958248853683471,0.2806369066238403,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7388939261436462,0.1748370230197906,0.7912731766700745,285.0403137207031,284.95001220703125,298.11737060546875,295.82568359375,297.6901550292969,297.3460998535156,285.0374755859375,1.0,0.4229080975055694,0.7753441333770752,0.7753441333770752,1.0,1.0,-2.261138439178467,1.0044180154800415,1.2567204236984253,0.4888521134853363,0.9949100613594056,0.9949100613594056,0.0,79.29550170898438,56.0,53126.859375,0.0,1374.0740966796875,1.0,280.34307861328125,283.71990966796875,298.8105163574219,302.2247619628906,293.1499938964844,293.1499938964844,280.04998779296875,32307.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914879322052002,1.0,0.0,0.0,3.763545274734497,3.763569593429565,9.451213145439396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.349609375,0.0,1634.7122802734375,1895.4371337890625,0.0,2393.8701171875,0.9280803799629213,1.0,0.0,3.0,1.0,0.0
17745300,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8884046077728271,0.289416491985321,0.2609308958053589,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9307453632354736,0.3294158279895782,0.3121882081031799,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.947098195552826,0.3446062505245209,0.2413140535354614,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.896134614944458,0.2971057295799255,0.2817969620227813,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7544782757759094,0.1756297945976257,0.7942845821380615,284.8868713378906,284.95001220703125,298.0971069335937,295.8206787109375,297.67950439453125,297.3430480957031,284.875732421875,1.0,0.4198349118232727,0.7747743129730225,0.7747743129730225,1.0,1.0,-2.2693569660186768,1.0082461833953855,1.261110782623291,0.490849494934082,0.9002547860145569,0.9002547860145569,0.0,74.1706771850586,56.0,54139.31640625,0.0,1357.632568359375,1.0,280.0947265625,283.5416564941406,298.8667297363281,302.45416259765625,293.1499938964844,293.1499938964844,280.04998779296875,35754.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994150519371033,1.0,0.0,0.0,3.767097234725952,3.767122507095337,9.46906197896169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.7666015625,0.0,1665.49560546875,1895.4371337890625,0.0,2466.078369140625,0.9293734431266784,1.0,0.0,3.0,1.0,0.0
17745360,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9101200699806212,0.2899745404720306,0.261314332485199,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9559093117713928,0.3305211067199707,0.3130986392498016,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9703615307807922,0.3452163338661194,0.241642564535141,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9194205403327942,0.2981607615947723,0.282653659582138,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7723273634910583,0.1762696653604507,0.7964168787002563,284.8861083984375,284.95001220703125,298.0750732421875,295.8149719238281,297.66668701171875,297.3374938964844,284.8910827636719,1.0,0.4164992868900299,0.7741632461547852,0.7741632461547852,1.0,1.0,-2.274898767471313,1.0107842683792114,1.264114499092102,0.4921352863311767,0.8748427629470825,0.8748427629470825,0.0,69.16808319091797,59.0,53942.23046875,0.0,1337.9078369140625,1.0,280.0566101074219,283.56280517578125,298.8489990234375,302.3886413574219,293.1499938964844,293.1499938964844,280.3500061035156,38907.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025391697883606,1.0,0.0,0.0,3.672191381454468,3.6722161769866943,8.997956797429651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.80126953125,0.0,1579.884765625,1895.4371337890625,0.0,2494.663330078125,0.912276566028595,1.0,0.0,3.0,1.0,0.0
17745420,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9457581043243408,0.292157918214798,0.262769490480423,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9873963594436646,0.3335279524326324,0.3154683709144592,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9979243874549866,0.347435712814331,0.2428067773580551,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9559061527252196,0.3009874224662781,0.2848770916461944,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7996698617935181,0.1779673546552658,0.8023098707199097,285.03875732421875,284.95001220703125,298.026123046875,295.8015441894531,297.6436767578125,297.3349609375,285.03662109375,1.0,0.4144442975521087,0.772940993309021,0.772940993309021,1.0,1.0,-2.290619373321533,1.018112301826477,1.2725071907043457,0.4957676529884338,1.0,1.0,0.0,63.51305389404297,77.0,53611.99609375,0.0,1329.0064697265625,1.0,280.34344482421875,283.7110900878906,298.7874755859375,302.2345275878906,293.1499938964844,293.1499938964844,280.04998779296875,32666.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795654296875,1.0,0.0,0.0,3.8072314262390137,3.80725622177124,9.67190089795622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.4697265625,0.0,1689.21533203125,1895.4371337890625,0.0,2431.761962890625,0.9381899237632751,1.0,0.0,3.0,1.0,0.0
17745480,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9457581043243408,0.292157918214798,0.262769490480423,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9873963594436646,0.3335279524326324,0.3154683709144592,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9979243874549866,0.347435712814331,0.2428067773580551,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9559061527252196,0.3009874224662781,0.2848770916461944,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7996698617935181,0.1779673546552658,0.8023098707199097,285.03875732421875,284.95001220703125,298.026123046875,295.8015441894531,297.6436767578125,297.3349609375,285.03662109375,1.0,0.4144442975521087,0.772940993309021,0.772940993309021,1.0,1.0,-2.290619373321533,1.018112301826477,1.2725071907043457,0.4957676529884338,1.0,1.0,0.0,63.51305389404297,77.0,53611.99609375,0.0,1329.0064697265625,1.0,280.34344482421875,283.7110900878906,298.7874755859375,302.2345275878906,293.1499938964844,293.1499938964844,280.04998779296875,32666.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795654296875,1.0,0.0,0.0,3.8072314262390137,3.80725622177124,9.67190089795622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.4697265625,0.0,1689.21533203125,1895.4371337890625,0.0,2431.761962890625,0.9381899237632751,1.0,0.0,3.0,1.0,0.0
17745540,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9324455261230468,0.293298065662384,0.2642281055450439,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9775204062461852,0.3357812166213989,0.3179630637168884,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9884138703346252,0.3487868309020996,0.2440513223409652,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.94391930103302,0.3031396865844726,0.2872501611709595,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7904139757156372,0.1792357414960861,0.8092650771141052,284.8864440917969,284.95001220703125,297.97137451171875,295.78564453125,297.6143798828125,297.325927734375,284.8901062011719,1.0,0.4198608994483948,0.7717188000679016,0.7717188000679016,1.0,1.0,-2.3080849647521973,1.0262497663497925,1.2818353176116943,0.4999488294124603,0.8877264261245728,0.8877264261245728,0.0,66.64203643798828,95.0,54545.70703125,0.0,1371.779052734375,1.0,280.05718994140625,283.5514831542969,298.8194274902344,302.3953552246094,293.1499938964844,293.1499938964844,280.3500061035156,38565.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066732883453369,1.0,0.0,0.0,3.727177858352661,3.727202892303467,9.269439829040492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.21044921875,0.0,1640.3385009765625,1895.4371337890625,0.0,2532.592041015625,0.9241885542869568,1.0,0.0,3.0,1.0,0.0
17745600,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9324455261230468,0.293298065662384,0.2642281055450439,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9775204062461852,0.3357812166213989,0.3179630637168884,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9884138703346252,0.3487868309020996,0.2440513223409652,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.94391930103302,0.3031396865844726,0.2872501611709595,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7904139757156372,0.1792357414960861,0.8092650771141052,284.8864440917969,284.95001220703125,297.97137451171875,295.78564453125,297.6143798828125,297.325927734375,284.8901062011719,1.0,0.4198608994483948,0.7717188000679016,0.7717188000679016,1.0,1.0,-2.3080849647521973,1.0262497663497925,1.2818353176116943,0.4999488294124603,0.8877264261245728,0.8877264261245728,0.0,66.64203643798828,95.0,54545.70703125,0.0,1371.779052734375,1.0,280.05718994140625,283.5514831542969,298.8194274902344,302.3953552246094,293.1499938964844,293.1499938964844,280.3500061035156,38565.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066732883453369,1.0,0.0,0.0,3.727177858352661,3.727202892303467,9.269439829040492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.21044921875,0.0,1640.3385009765625,1895.4371337890625,0.0,2532.592041015625,0.9241885542869568,1.0,0.0,3.0,1.0,0.0
17745660,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8961350321769714,0.2950464487075805,0.2658595442771911,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9427515268325806,0.3385126888751983,0.3206499218940735,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9553644061088562,0.3508148491382599,0.245499238371849,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9069783091545104,0.3057539463043213,0.2898376286029815,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7630578875541687,0.1806894093751907,0.8168025016784668,285.0470275878906,284.95001220703125,297.9117126464844,295.767578125,297.5860290527344,297.32244873046875,285.0463256835937,1.0,0.42958465218544,0.7704136967658997,0.7704136967658997,1.0,1.0,-2.3271684646606445,1.035166621208191,1.2920019626617432,0.5044214129447937,1.0,1.0,0.0,75.34558868408203,113.0,54160.09765625,0.0,1449.159423828125,1.0,280.343505859375,283.7123718261719,298.7549743652344,302.2369689941406,293.1499938964844,293.1499938964844,280.04998779296875,33258.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001556992530823,1.0,0.0,0.0,3.8426787853240967,3.8427040576934814,9.852840321400436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.6494140625,0.0,1736.68798828125,1895.4371337890625,0.0,2472.848876953125,0.9464927911758424,1.0,0.0,3.0,1.0,0.0
17745720,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8961350321769714,0.2950464487075805,0.2658595442771911,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9427515268325806,0.3385126888751983,0.3206499218940735,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9553644061088562,0.3508148491382599,0.245499238371849,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9069783091545104,0.3057539463043213,0.2898376286029815,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7630578875541687,0.1806894093751907,0.8168025016784668,285.0470275878906,284.95001220703125,297.9117126464844,295.767578125,297.5860290527344,297.32244873046875,285.0463256835937,1.0,0.42958465218544,0.7704136967658997,0.7704136967658997,1.0,1.0,-2.3271684646606445,1.035166621208191,1.2920019626617432,0.5044214129447937,1.0,1.0,0.0,75.34558868408203,113.0,54160.09765625,0.0,1449.159423828125,1.0,280.343505859375,283.7123718261719,298.7549743652344,302.2369689941406,293.1499938964844,293.1499938964844,280.04998779296875,33258.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001556992530823,1.0,0.0,0.0,3.8426787853240967,3.8427040576934814,9.852840321400436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.6494140625,0.0,1736.68798828125,1895.4371337890625,0.0,2472.848876953125,0.9464927911758424,1.0,0.0,3.0,1.0,0.0
17745780,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8587994575500488,0.2957226634025574,0.267260879278183,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9000328183174133,0.3404674232006073,0.323245644569397,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.910804033279419,0.3519682586193084,0.2468873858451843,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8697574138641357,0.3076875805854797,0.2923873364925384,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7339405417442322,0.1816806197166443,0.8243298530578613,284.8898620605469,284.95001220703125,297.8480834960937,295.74755859375,297.5521240234375,297.3123474121094,284.8930053710937,1.0,0.4419769942760467,0.7691085338592529,0.7691085338592529,1.0,1.0,-2.3457486629486084,1.0438085794448853,1.3019402027130127,0.5088801383972168,0.9023752808570862,0.9023752808570862,0.0,87.94512939453125,131.0,55189.68359375,0.0,1549.2244873046875,1.0,280.0568542480469,283.5439758300781,298.7828369140625,302.3992004394531,293.1499938964844,293.1499938964844,279.75,38228.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113656044006348,1.0,0.0,0.0,3.779566764831543,3.779592514038086,9.531853493172092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.228515625,0.0,1699.417724609375,1895.4371337890625,0.0,2575.774658203125,0.935608983039856,1.0,0.0,3.0,1.0,0.0
17745840,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8587994575500488,0.2957226634025574,0.267260879278183,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9000328183174133,0.3404674232006073,0.323245644569397,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.910804033279419,0.3519682586193084,0.2468873858451843,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8697574138641357,0.3076875805854797,0.2923873364925384,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7339405417442322,0.1816806197166443,0.8243298530578613,284.8898620605469,284.95001220703125,297.8480834960937,295.74755859375,297.5521240234375,297.3123474121094,284.8930053710937,1.0,0.4419769942760467,0.7691085338592529,0.7691085338592529,1.0,1.0,-2.3457486629486084,1.0438085794448853,1.3019402027130127,0.5088801383972168,0.9023752808570862,0.9023752808570862,0.0,87.94512939453125,131.0,55189.68359375,0.0,1549.2244873046875,1.0,280.0568542480469,283.5439758300781,298.7828369140625,302.3992004394531,293.1499938964844,293.1499938964844,279.75,38228.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113656044006348,1.0,0.0,0.0,3.779566764831543,3.779592514038086,9.531853493172092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.228515625,0.0,1699.417724609375,1895.4371337890625,0.0,2575.774658203125,0.935608983039856,1.0,0.0,3.0,1.0,0.0
17745900,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.841501772403717,0.2958261370658874,0.2676873207092285,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8812718987464905,0.3412289321422577,0.3243105709552765,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8910562992095947,0.3523246049880981,0.2473929822444915,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8523938655853271,0.3084537386894226,0.2934529781341553,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.7201882600784302,0.1820073276758194,0.8273837566375732,284.7991943359375,284.95001220703125,297.8150634765625,295.7369079589844,297.53375244140625,297.30572509765625,284.7997131347656,1.0,0.4486711025238037,0.768455982208252,0.768455982208252,1.0,1.0,-2.3530972003936768,1.0472015142440796,1.3058958053588867,0.510583221912384,0.8085827827453613,0.8085827827453613,0.0,95.38213348388672,131.0,55666.34375,0.0,1603.280517578125,1.0,279.79791259765625,283.4417419433594,298.7891540527344,302.515380859375,293.1499938964844,293.1499938964844,279.75,43171.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175680637359619,1.0,0.0,0.0,3.6462302207946777,3.646255493164064,8.871181762515334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.94140625,0.0,1582.5849609375,1895.4371337890625,0.0,2633.053955078125,0.90668386220932,1.0,0.0,3.0,1.0,0.0
17745960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8259764313697815,0.2960412502288818,0.2680614590644836,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8642364144325256,0.3420517742633819,0.3253134787082672,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8732762932777405,0.3527765572071075,0.2478572875261306,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8369103670120239,0.3092709183692932,0.2944602370262146,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7065120339393616,0.1823357194662094,0.8301710486412048,284.8852844238281,284.95001220703125,297.7813720703125,295.7258605957031,297.5155029296875,297.2998352050781,284.8905334472656,1.0,0.4555660188198089,0.767707884311676,0.767707884311676,1.0,1.0,-2.3598666191101074,1.0502992868423462,1.3095672130584717,0.5120978355407715,0.829170823097229,0.829170823097229,0.0,103.29750061035156,134.0,55386.65625,0.0,1659.483154296875,1.0,279.758056640625,283.5340881347656,298.7432556152344,302.3824768066406,293.1499938964844,293.1499938964844,280.04998779296875,41694.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176686763763428,1.0,0.0,0.0,3.50304913520813,3.503072738647461,8.188148967747111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.3388671875,0.0,1416.6300048828125,1895.4371337890625,0.0,2633.984619140625,0.8786740303039551,1.0,0.0,3.0,1.0,0.0
17746020,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8094181418418884,0.2975160479545593,0.2695330381393432,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8470557928085327,0.3445204198360443,0.3278383612632751,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8550580739974976,0.3546677827835083,0.2492952942848205,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8211731314659119,0.311654657125473,0.2969225347042084,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6912281513214111,0.1834519952535629,0.8364963531494141,285.0136108398437,284.95001220703125,297.7124938964844,295.70281982421875,297.4834899902344,297.29742431640625,285.0115661621094,1.0,0.4652111232280731,0.7662116289138794,0.7662116289138794,1.0,1.0,-2.376948118209839,1.0581903457641602,1.3187577724456787,0.5160201787948608,0.9381393194198608,0.9381393194198608,0.0,113.79266357421876,122.0,55110.24609375,0.0,1747.8651123046875,1.0,280.0417785644531,283.6585693359375,298.679443359375,302.21954345703125,293.1499938964844,293.1499938964844,279.75,33147.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087713122367859,1.0,0.0,0.0,3.6435470581054688,3.6435706615448,8.858130513544893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.8212890625,0.0,1504.69873046875,1895.4371337890625,0.0,2551.88330078125,0.901622235774994,1.0,0.0,3.0,1.0,0.0
17746080,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8094181418418884,0.2975160479545593,0.2695330381393432,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8470557928085327,0.3445204198360443,0.3278383612632751,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8550580739974976,0.3546677827835083,0.2492952942848205,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8211731314659119,0.311654657125473,0.2969225347042084,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6912281513214111,0.1834519952535629,0.8364963531494141,285.0136108398437,284.95001220703125,297.7124938964844,295.70281982421875,297.4834899902344,297.29742431640625,285.0115661621094,1.0,0.4652111232280731,0.7662116289138794,0.7662116289138794,1.0,1.0,-2.376948118209839,1.0581903457641602,1.3187577724456787,0.5160201787948608,0.9381393194198608,0.9381393194198608,0.0,113.79266357421876,122.0,55110.24609375,0.0,1747.8651123046875,1.0,280.0417785644531,283.6585693359375,298.679443359375,302.21954345703125,293.1499938964844,293.1499938964844,279.75,33147.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087713122367859,1.0,0.0,0.0,3.6435470581054688,3.6435706615448,8.858130513544893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.8212890625,0.0,1504.69873046875,1895.4371337890625,0.0,2551.88330078125,0.901622235774994,1.0,0.0,3.0,1.0,0.0
17746140,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8069115877151489,0.2980425655841827,0.2703231275081634,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8453470468521118,0.3462750911712646,0.3297751545906067,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8527296781539917,0.3557024300098419,0.2502508163452148,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8196773529052734,0.3133928775787353,0.298827052116394,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6894795298576355,0.1842013597488403,0.8407790660858154,284.90643310546875,284.95001220703125,297.6423034667969,295.6787109375,297.4473571777344,297.2887268066406,284.910400390625,1.0,0.4678356051445007,0.7647153735160828,0.7647153735160828,1.0,1.0,-2.3888132572174072,1.063543438911438,1.3252698183059692,0.5187156200408936,0.8450034856796265,0.8450034856796265,0.0,116.06649780273438,110.0,55665.29296875,0.0,1780.796630859375,1.0,279.7577819824219,283.5481262207031,298.70379638671875,302.352294921875,293.1499938964844,293.1499938964844,280.04998779296875,39245.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179764151573181,1.0,0.0,0.0,3.507847309112549,3.5078704357147217,8.210595296986867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.2236328125,0.0,1404.029541015625,1895.4371337890625,0.0,2636.83251953125,0.8767482042312622,1.0,0.0,3.0,1.0,0.0
17746200,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8069115877151489,0.2980425655841827,0.2703231275081634,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8453470468521118,0.3462750911712646,0.3297751545906067,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8527296781539917,0.3557024300098419,0.2502508163452148,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8196773529052734,0.3133928775787353,0.298827052116394,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6894795298576355,0.1842013597488403,0.8407790660858154,284.90643310546875,284.95001220703125,297.6423034667969,295.6787109375,297.4473571777344,297.2887268066406,284.910400390625,1.0,0.4678356051445007,0.7647153735160828,0.7647153735160828,1.0,1.0,-2.3888132572174072,1.063543438911438,1.3252698183059692,0.5187156200408936,0.8450034856796265,0.8450034856796265,0.0,116.06649780273438,110.0,55665.29296875,0.0,1780.796630859375,1.0,279.7577819824219,283.5481262207031,298.70379638671875,302.352294921875,293.1499938964844,293.1499938964844,280.04998779296875,39245.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179764151573181,1.0,0.0,0.0,3.507847309112549,3.5078704357147217,8.210595296986867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.2236328125,0.0,1404.029541015625,1895.4371337890625,0.0,2636.83251953125,0.8767482042312622,1.0,0.0,3.0,1.0,0.0
17746260,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8143887519836426,0.2993896305561065,0.2711518108844757,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8537384271621704,0.3486196100711822,0.3316400349140167,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8608118295669556,0.3574667572975158,0.2511981129646301,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8276622295379639,0.3156642317771911,0.3006405234336853,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6967058777809143,0.1852817982435226,0.8443412780761719,285.0184936523437,284.95001220703125,297.5717468261719,295.65380859375,297.41485595703125,297.2868957519531,285.01531982421875,1.0,0.4663950800895691,0.7632178068161011,0.7632178068161011,1.0,1.0,-2.399641275405884,1.0684199333190918,1.3312212228775024,0.5210156440734863,0.9514205455780028,0.9514205455780028,0.0,112.53598022460938,98.0,55338.18359375,0.0,1778.373779296875,1.0,280.0422668457031,283.6590270996094,298.6386108398437,302.1958312988281,293.1499938964844,293.1499938964844,279.75,32557.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111304044723511,1.0,0.0,0.0,3.660055637359619,3.66007924079895,8.93858270956116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.5205078125,0.0,1518.5567626953125,1895.4371337890625,0.0,2573.607177734375,0.9048032164573668,1.0,0.0,3.0,1.0,0.0
17746320,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8143887519836426,0.2993896305561065,0.2711518108844757,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8537384271621704,0.3486196100711822,0.3316400349140167,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8608118295669556,0.3574667572975158,0.2511981129646301,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8276622295379639,0.3156642317771911,0.3006405234336853,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6967058777809143,0.1852817982435226,0.8443412780761719,285.0184936523437,284.95001220703125,297.5717468261719,295.65380859375,297.41485595703125,297.2868957519531,285.01531982421875,1.0,0.4663950800895691,0.7632178068161011,0.7632178068161011,1.0,1.0,-2.399641275405884,1.0684199333190918,1.3312212228775024,0.5210156440734863,0.9514205455780028,0.9514205455780028,0.0,112.53598022460938,98.0,55338.18359375,0.0,1778.373779296875,1.0,280.0422668457031,283.6590270996094,298.6386108398437,302.1958312988281,293.1499938964844,293.1499938964844,279.75,32557.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111304044723511,1.0,0.0,0.0,3.660055637359619,3.66007924079895,8.93858270956116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.5205078125,0.0,1518.5567626953125,1895.4371337890625,0.0,2573.607177734375,0.9048032164573668,1.0,0.0,3.0,1.0,0.0
17746380,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.826953649520874,0.2998580038547516,0.271558403968811,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8684629201889038,0.3502774536609649,0.3331418931484222,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.875278890132904,0.3584136366844177,0.2518382370471954,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.84126877784729,0.3173125684261322,0.3021172285079956,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7092011570930481,0.1860206425189972,0.8469424247741699,284.89813232421875,284.95001220703125,297.5017395019531,295.62847900390625,297.3790588378906,297.27880859375,284.9023742675781,1.0,0.4624291658401489,0.7617202401161194,0.7617202401161194,1.0,1.0,-2.4076080322265625,1.071892023086548,1.3357160091400146,0.5226852297782898,0.8472967147827148,0.8472967147827148,0.0,106.00379943847656,86.0,55845.625,0.0,1753.494873046875,1.0,279.7575988769531,283.5384521484375,298.6561584472656,302.3187255859375,293.1499938964844,293.1499938964844,280.04998779296875,39294.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208325505256653,1.0,0.0,0.0,3.527245283126831,3.527268886566162,8.301654474962561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1162109375,0.0,1424.6602783203125,1895.4371337890625,0.0,2663.283935546875,0.881000280380249,1.0,0.0,3.0,1.0,0.0
17746440,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.826953649520874,0.2998580038547516,0.271558403968811,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8684629201889038,0.3502774536609649,0.3331418931484222,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.875278890132904,0.3584136366844177,0.2518382370471954,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.84126877784729,0.3173125684261322,0.3021172285079956,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7092011570930481,0.1860206425189972,0.8469424247741699,284.89813232421875,284.95001220703125,297.5017395019531,295.62847900390625,297.3790588378906,297.27880859375,284.9023742675781,1.0,0.4624291658401489,0.7617202401161194,0.7617202401161194,1.0,1.0,-2.4076080322265625,1.071892023086548,1.3357160091400146,0.5226852297782898,0.8472967147827148,0.8472967147827148,0.0,106.00379943847656,86.0,55845.625,0.0,1753.494873046875,1.0,279.7575988769531,283.5384521484375,298.6561584472656,302.3187255859375,293.1499938964844,293.1499938964844,280.04998779296875,39294.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208325505256653,1.0,0.0,0.0,3.527245283126831,3.527268886566162,8.301654474962561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1162109375,0.0,1424.6602783203125,1895.4371337890625,0.0,2663.283935546875,0.881000280380249,1.0,0.0,3.0,1.0,0.0
17746500,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8353037238121033,0.3004513680934906,0.2717129290103912,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8784084320068359,0.3513570427894592,0.3338184356689453,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8850991725921631,0.3592005670070648,0.2521078884601593,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8504213094711304,0.3183608949184418,0.302781194448471,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7170009613037109,0.1865169256925583,0.8479245901107788,285.0249938964844,284.95001220703125,297.4671936035156,295.6157531738281,297.3629150390625,297.2774658203125,285.0303649902344,1.0,0.459767073392868,0.7609714269638062,0.7609714269638062,1.0,1.0,-2.4109044075012207,1.073310375213623,1.337593913078308,0.5232782363891602,0.9346278309822084,0.9346278309822084,0.0,101.9019012451172,86.0,55242.2890625,0.0,1734.94189453125,1.0,279.9993591308594,283.6752624511719,298.58819580078125,302.1004333496094,293.1499938964844,293.1499938964844,280.04998779296875,33934.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150565028190613,1.0,0.0,0.0,3.5849084854125977,3.5849316120147705,8.575302672397811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.88671875,0.0,1446.7694091796875,1895.4371337890625,0.0,2609.833984375,0.8913397192955017,1.0,0.0,3.0,1.0,0.0
17746560,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.84632807970047,0.3012108504772186,0.2721804082393646,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8912845849990845,0.3525803685188293,0.3347451388835907,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8978753685951233,0.3601545989513397,0.2526023983955383,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8623872399330139,0.3195423781871795,0.3036707937717438,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7264529466629028,0.1871144026517868,0.8495492339134216,285.0136413574219,284.95001220703125,297.4331359863281,295.60302734375,297.347900390625,297.2778625488281,285.0109558105469,1.0,0.456884503364563,0.760260283946991,0.760260283946991,1.0,1.0,-2.4161922931671143,1.0756860971450806,1.3405061960220337,0.5244124531745911,0.9519420862197876,0.9519420862197876,0.0,97.15470886230467,74.0,55448.02734375,0.0,1715.845703125,1.0,280.04205322265625,283.65435791015625,298.5870666503906,302.1518249511719,293.1499938964844,293.1499938964844,279.75,32743.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137621283531189,1.0,0.0,0.0,3.671353816986084,3.671377658843994,8.99385327102209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.7646484375,0.0,1532.5509033203125,1895.4371337890625,0.0,2597.881103515625,0.9076051712036132,1.0,0.0,3.0,1.0,0.0
17746620,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.872728705406189,0.3017061352729797,0.2724824547767639,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.922856867313385,0.3542184233665466,0.3360942304134369,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9299216270446776,0.3611053824424743,0.2531465291976928,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8910595178604126,0.3211675584316253,0.3049924969673157,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7482151985168457,0.1878742128610611,0.8516296148300171,284.89727783203125,284.95001220703125,297.36688232421875,295.5777893066406,297.314453125,297.27099609375,284.9007568359375,1.0,0.4503639042377472,0.7588380575180054,0.7588380575180054,1.0,1.0,-2.422922372817993,1.0785670280456543,1.344355225563049,0.525789737701416,0.84813392162323,0.84813392162323,0.0,87.37649536132812,62.0,55936.203125,0.0,1669.3704833984375,1.0,279.758056640625,283.53619384765625,298.6033630371094,302.2709045410156,293.1499938964844,293.1499938964844,280.04998779296875,39267.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230540156364441,1.0,0.0,0.0,3.5361714363098145,3.536195039749145,8.343723720827256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3671875,0.0,1433.86572265625,1895.4371337890625,0.0,2683.8857421875,0.8829895853996277,1.0,0.0,3.0,1.0,0.0
17746680,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.872728705406189,0.3017061352729797,0.2724824547767639,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.922856867313385,0.3542184233665466,0.3360942304134369,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9299216270446776,0.3611053824424743,0.2531465291976928,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8910595178604126,0.3211675584316253,0.3049924969673157,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7482151985168457,0.1878742128610611,0.8516296148300171,284.89727783203125,284.95001220703125,297.36688232421875,295.5777893066406,297.314453125,297.27099609375,284.9007568359375,1.0,0.4503639042377472,0.7588380575180054,0.7588380575180054,1.0,1.0,-2.422922372817993,1.0785670280456543,1.344355225563049,0.525789737701416,0.84813392162323,0.84813392162323,0.0,87.37649536132812,62.0,55936.203125,0.0,1669.3704833984375,1.0,279.758056640625,283.53619384765625,298.6033630371094,302.2709045410156,293.1499938964844,293.1499938964844,280.04998779296875,39267.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230540156364441,1.0,0.0,0.0,3.5361714363098145,3.536195039749145,8.343723720827256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3671875,0.0,1433.86572265625,1895.4371337890625,0.0,2683.8857421875,0.8829895853996277,1.0,0.0,3.0,1.0,0.0
17746740,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9127976894378662,0.3030819296836853,0.2730571925640106,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.968888521194458,0.3565087616443634,0.3376099467277527,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9744635224342346,0.3628506362438202,0.2538585662841797,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9355540871620178,0.3233806788921356,0.306454449892044,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7812077403068542,0.1889860928058624,0.853961706161499,285.0132141113281,284.95001220703125,297.3038330078125,295.5531311035156,297.2862854003906,297.27099609375,285.0102844238281,1.0,0.443208634853363,0.757415771484375,0.757415771484375,1.0,1.0,-2.4308416843414307,1.0820343494415283,1.3488073348999023,0.5273711085319519,0.9523600935935974,0.9523600935935974,0.0,76.53999328613281,65.0,55508.2578125,0.0,1618.309814453125,1.0,280.0424499511719,283.65362548828125,298.5357666015625,302.10382080078125,293.1499938964844,293.1499938964844,279.75,32788.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157373070716858,1.0,0.0,0.0,3.676657676696777,3.676681518554688,9.019857998282532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6396484375,0.0,1538.827880859375,1895.4371337890625,0.0,2616.125,0.9087011814117432,1.0,0.0,3.0,1.0,0.0
17746800,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9127976894378662,0.3030819296836853,0.2730571925640106,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.968888521194458,0.3565087616443634,0.3376099467277527,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9744635224342346,0.3628506362438202,0.2538585662841797,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9355540871620178,0.3233806788921356,0.306454449892044,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7812077403068542,0.1889860928058624,0.853961706161499,285.0132141113281,284.95001220703125,297.3038330078125,295.5531311035156,297.2862854003906,297.27099609375,285.0102844238281,1.0,0.443208634853363,0.757415771484375,0.757415771484375,1.0,1.0,-2.4308416843414307,1.0820343494415283,1.3488073348999023,0.5273711085319519,0.9523600935935974,0.9523600935935974,0.0,76.53999328613281,65.0,55508.2578125,0.0,1618.309814453125,1.0,280.0424499511719,283.65362548828125,298.5357666015625,302.10382080078125,293.1499938964844,293.1499938964844,279.75,32788.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157373070716858,1.0,0.0,0.0,3.676657676696777,3.676681518554688,9.019857998282532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6396484375,0.0,1538.827880859375,1895.4371337890625,0.0,2616.125,0.9087011814117432,1.0,0.0,3.0,1.0,0.0
17746860,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9427891969680786,0.3035585880279541,0.2735191881656647,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9936404824256896,0.3581051528453827,0.3391004800796509,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9976071119308472,0.3637723922729492,0.2545178830623626,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9656886458396912,0.3249604403972626,0.3079135715961456,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8044320344924927,0.1897359043359756,0.8568452596664429,284.8974914550781,284.95001220703125,297.2449645996094,295.5293884277344,297.2564697265625,297.2647399902344,284.9017333984375,1.0,0.4405145347118377,0.7559690475463867,0.7559690475463867,1.0,1.0,-2.439199924468994,1.085676193237305,1.353523850440979,0.5291600227355957,0.8493582606315613,0.8493582606315613,0.0,71.02528381347656,83.0,56028.1875,0.0,1599.205078125,1.0,279.7574768066406,283.53643798828125,298.5549621582031,302.2264709472656,293.1499938964844,293.1499938964844,280.04998779296875,39343.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249719738960266,1.0,0.0,0.0,3.540512561798096,3.5405361652374268,8.36422316297103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.107421875,0.0,1438.998779296875,1895.4371337890625,0.0,2701.69140625,0.8839960694313049,1.0,0.0,3.0,1.0,0.0
