time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9427891969680786,0.3035585880279541,0.2735191881656647,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9936404824256896,0.3581051528453827,0.3391004800796509,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9976071119308472,0.3637723922729492,0.2545178830623626,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9656886458396912,0.3249604403972626,0.3079135715961456,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8044320344924927,0.1897359043359756,0.8568452596664429,284.8974914550781,284.95001220703125,297.2449645996094,295.5293884277344,297.2564697265625,297.2647399902344,284.9017333984375,1.0,0.4405145347118377,0.7559690475463867,0.7559690475463867,1.0,1.0,-2.439199924468994,1.085676193237305,1.353523850440979,0.5291600227355957,0.8493582606315613,0.8493582606315613,0.0,71.02528381347656,83.0,56028.1875,0.0,1599.205078125,1.0,279.7574768066406,283.53643798828125,298.5549621582031,302.2264709472656,293.1499938964844,293.1499938964844,280.04998779296875,39343.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249719738960266,1.0,0.0,0.0,3.540512561798096,3.5405361652374268,8.36422316297103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.107421875,0.0,1438.998779296875,1895.4371337890625,0.0,2701.69140625,0.8839960694313049,1.0,0.0,3.0,1.0,0.0
17746980,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9297749996185304,0.3048304617404938,0.2745347321033478,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9846044778823853,0.3602971732616424,0.3410789370536804,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9885478615760804,0.3654215335845947,0.2555747330188751,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9544613361358644,0.3270702958106994,0.3098344206809997,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7950074672698975,0.1907652765512466,0.8614750504493713,285.0182800292969,284.95001220703125,297.19110107421875,295.5069274902344,297.2322998046875,297.2645874023437,285.0156555175781,1.0,0.4451312720775604,0.7545223236083984,0.7545223236083984,1.0,1.0,-2.45192813873291,1.0914289951324463,1.3604990243911743,0.5319622755050659,0.958752691745758,0.958752691745758,0.0,74.1073226928711,101.0,55703.4140625,0.0,1638.3695068359375,1.0,280.0425109863281,283.6562194824219,298.4901123046875,302.0668640136719,293.1499938964844,293.1499938964844,279.75,32656.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177270889282227,1.0,0.0,0.0,3.6868741512298575,3.686897993087769,9.070054716175946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.0,0.0,1549.31103515625,1895.4371337890625,0.0,2634.525146484375,0.9109453558921814,1.0,0.0,3.0,1.0,0.0
17747040,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9297749996185304,0.3048304617404938,0.2745347321033478,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9846044778823853,0.3602971732616424,0.3410789370536804,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9885478615760804,0.3654215335845947,0.2555747330188751,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9544613361358644,0.3270702958106994,0.3098344206809997,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7950074672698975,0.1907652765512466,0.8614750504493713,285.0182800292969,284.95001220703125,297.19110107421875,295.5069274902344,297.2322998046875,297.2645874023437,285.0156555175781,1.0,0.4451312720775604,0.7545223236083984,0.7545223236083984,1.0,1.0,-2.45192813873291,1.0914289951324463,1.3604990243911743,0.5319622755050659,0.958752691745758,0.958752691745758,0.0,74.1073226928711,101.0,55703.4140625,0.0,1638.3695068359375,1.0,280.0425109863281,283.6562194824219,298.4901123046875,302.0668640136719,293.1499938964844,293.1499938964844,279.75,32656.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177270889282227,1.0,0.0,0.0,3.6868741512298575,3.686897993087769,9.070054716175946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.0,0.0,1549.31103515625,1895.4371337890625,0.0,2634.525146484375,0.9109453558921814,1.0,0.0,3.0,1.0,0.0
17747100,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9128246903419496,0.3050713539123535,0.2751277387142181,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9707691073417664,0.3610990643501282,0.342174768447876,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9749637842178344,0.3658974766731262,0.2561837434768677,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9380545616149902,0.3278552591800689,0.3108986616134643,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7824158668518066,0.1911178529262542,0.86427241563797,284.8748474121094,284.95001220703125,297.1663513183594,295.49627685546875,297.2197265625,297.2619934082031,284.8675231933594,1.0,0.4491939544677734,0.7537989616394043,0.7537989616394043,1.0,1.0,-2.4593312740325928,1.0947822332382202,1.3645490407943726,0.5337105989456177,0.8641801476478577,0.8641801476478577,0.0,78.0205307006836,101.0,56604.44921875,0.0,1674.0172119140625,1.0,279.79669189453125,283.49432373046875,298.5371398925781,302.2817077636719,293.1499938964844,293.1499938964844,279.75,36897.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249515891075134,1.0,0.0,0.0,3.666987419128418,3.6670117378234863,8.972472187451785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.2353515625,0.0,1558.89794921875,1895.4371337890625,0.0,2701.501708984375,0.9073634743690492,1.0,0.0,3.0,1.0,0.0
17747160,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8931654095649719,0.305085152387619,0.275375634431839,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.950716197490692,0.3616974949836731,0.3429887294769287,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9550794363021852,0.3661437630653381,0.2565424740314483,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9164699912071228,0.3284482955932617,0.3117070496082306,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.76664137840271,0.1913246661424636,0.8663710951805115,284.8977966308594,284.95001220703125,297.1431884765625,295.486083984375,297.2067565917969,297.2572631835937,284.90234375,1.0,0.4539678692817688,0.7529997229576111,0.7529997229576111,1.0,1.0,-2.4645323753356934,1.0970616340637207,1.367470622062683,0.5348645448684692,0.855352520942688,0.855352520942688,0.0,83.35993957519531,119.0,56358.1015625,0.0,1714.7266845703125,1.0,279.75738525390625,283.5316162109375,298.5140686035156,302.2038269042969,293.1499938964844,293.1499938964844,280.04998779296875,39132.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274028301239014,1.0,0.0,0.0,3.5653774738311768,3.565401315689087,8.4821186874251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0791015625,0.0,1463.94189453125,1895.4371337890625,0.0,2724.281982421875,0.8891782164573669,1.0,0.0,3.0,1.0,0.0
17747220,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8583534955978394,0.306108146905899,0.2765147089958191,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9095715880393982,0.3636619746685028,0.345121830701828,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9132927060127258,0.3675633072853088,0.2577106356620788,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8801053762435913,0.3303239345550537,0.3137769699096679,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7385625839233398,0.1921147257089615,0.8717111349105835,285.0224609375,284.95001220703125,297.10211181640625,295.46728515625,297.1875305175781,297.2557678222656,285.0198974609375,1.0,0.4652883112430572,0.7514011859893799,0.7514011859893799,1.0,1.0,-2.4787635803222656,1.1034661531448364,1.3752974271774292,0.5380585789680481,0.9692713618278505,0.9692713618278505,0.0,95.94341278076172,137.0,56065.4453125,0.0,1814.756103515625,1.0,280.0426940917969,283.6542663574219,298.4520568847656,302.0497131347656,293.1499938964844,293.1499938964844,279.75,32579.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204919695854187,1.0,0.0,0.0,3.7131059169769287,3.713129997253418,9.19957926726056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2890625,0.0,1578.4852294921875,1895.4371337890625,0.0,2660.12744140625,0.9168229699134828,1.0,0.0,3.0,1.0,0.0
17747280,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8583534955978394,0.306108146905899,0.2765147089958191,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9095715880393982,0.3636619746685028,0.345121830701828,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9132927060127258,0.3675633072853088,0.2577106356620788,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8801053762435913,0.3303239345550537,0.3137769699096679,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7385625839233398,0.1921147257089615,0.8717111349105835,285.0224609375,284.95001220703125,297.10211181640625,295.46728515625,297.1875305175781,297.2557678222656,285.0198974609375,1.0,0.4652883112430572,0.7514011859893799,0.7514011859893799,1.0,1.0,-2.4787635803222656,1.1034661531448364,1.3752974271774292,0.5380585789680481,0.9692713618278505,0.9692713618278505,0.0,95.94341278076172,137.0,56065.4453125,0.0,1814.756103515625,1.0,280.0426940917969,283.6542663574219,298.4520568847656,302.0497131347656,293.1499938964844,293.1499938964844,279.75,32579.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204919695854187,1.0,0.0,0.0,3.7131059169769287,3.713129997253418,9.19957926726056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2890625,0.0,1578.4852294921875,1895.4371337890625,0.0,2660.12744140625,0.9168229699134828,1.0,0.0,3.0,1.0,0.0
17747340,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8278116583824158,0.3061280250549316,0.2773692309856415,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8752368092536926,0.3648333847522735,0.3470543920993805,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8779648542404175,0.3680610656738281,0.2586977779865265,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8482688665390015,0.3314672112464905,0.3156661093235016,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7132126092910767,0.1924347579479217,0.8766528367996216,284.8964233398437,284.95001220703125,297.0688171386719,295.45086669921875,297.1678466796875,297.247314453125,284.9004821777344,1.0,0.4780133366584778,0.7498026490211487,0.7498026490211487,1.0,1.0,-2.491511106491089,1.109119176864624,1.3823919296264648,0.5410062670707703,0.863207221031189,0.863207221031189,0.0,111.15840911865234,140.0,56788.49609375,0.0,1929.2203369140625,1.0,279.7571105957031,283.52203369140625,298.4794921875,302.1941833496094,293.1499938964844,293.1499938964844,280.04998779296875,38921.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303123712539673,1.0,0.0,0.0,3.601785182952881,3.60180926322937,8.656232353132509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.462890625,0.0,1501.7540283203125,1895.4371337890625,0.0,2751.353515625,0.8970625400543213,1.0,0.0,3.0,1.0,0.0
17747400,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8278116583824158,0.3061280250549316,0.2773692309856415,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8752368092536926,0.3648333847522735,0.3470543920993805,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8779648542404175,0.3680610656738281,0.2586977779865265,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8482688665390015,0.3314672112464905,0.3156661093235016,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7132126092910767,0.1924347579479217,0.8766528367996216,284.8964233398437,284.95001220703125,297.0688171386719,295.45086669921875,297.1678466796875,297.247314453125,284.9004821777344,1.0,0.4780133366584778,0.7498026490211487,0.7498026490211487,1.0,1.0,-2.491511106491089,1.109119176864624,1.3823919296264648,0.5410062670707703,0.863207221031189,0.863207221031189,0.0,111.15840911865234,140.0,56788.49609375,0.0,1929.2203369140625,1.0,279.7571105957031,283.52203369140625,298.4794921875,302.1941833496094,293.1499938964844,293.1499938964844,280.04998779296875,38921.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303123712539673,1.0,0.0,0.0,3.601785182952881,3.60180926322937,8.656232353132509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.462890625,0.0,1501.7540283203125,1895.4371337890625,0.0,2751.353515625,0.8970625400543213,1.0,0.0,3.0,1.0,0.0
17747460,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8112003803253174,0.3069826960563659,0.2782623469829559,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8573044538497925,0.366615891456604,0.3489222526550293,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8594425916671753,0.3693089783191681,0.2596755623817444,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8318993449211121,0.3331551551818847,0.3174655139446258,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6977244019508362,0.1930284947156906,0.8806771636009216,285.02294921875,284.95001220703125,297.04412841796875,295.43719482421875,297.1556396484375,297.2452697753906,285.0204162597656,1.0,0.4866812229156494,0.7480877041816711,0.7480877041816711,1.0,1.0,-2.5029966831207275,1.1141456365585327,1.3888511657714844,0.5435107350349426,0.977985978126526,0.977985978126526,0.0,121.77013397216795,143.0,56421.421875,0.0,2014.4696044921875,1.0,280.04296875,283.6481018066406,298.4212341308594,302.0406494140625,293.1499938964844,293.1499938964844,279.75,32671.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232733011245728,1.0,0.0,0.0,3.743355035781861,3.7433793544769287,9.350079608339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.123046875,0.0,1613.9881591796875,1895.4371337890625,0.0,2685.92041015625,0.9237159490585328,1.0,0.0,3.0,1.0,0.0
17747520,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8112003803253174,0.3069826960563659,0.2782623469829559,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8573044538497925,0.366615891456604,0.3489222526550293,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8594425916671753,0.3693089783191681,0.2596755623817444,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8318993449211121,0.3331551551818847,0.3174655139446258,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6977244019508362,0.1930284947156906,0.8806771636009216,285.02294921875,284.95001220703125,297.04412841796875,295.43719482421875,297.1556396484375,297.2452697753906,285.0204162597656,1.0,0.4866812229156494,0.7480877041816711,0.7480877041816711,1.0,1.0,-2.5029966831207275,1.1141456365585327,1.3888511657714844,0.5435107350349426,0.977985978126526,0.977985978126526,0.0,121.77013397216795,143.0,56421.421875,0.0,2014.4696044921875,1.0,280.04296875,283.6481018066406,298.4212341308594,302.0406494140625,293.1499938964844,293.1499938964844,279.75,32671.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232733011245728,1.0,0.0,0.0,3.743355035781861,3.7433793544769287,9.350079608339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.123046875,0.0,1613.9881591796875,1895.4371337890625,0.0,2685.92041015625,0.9237159490585328,1.0,0.0,3.0,1.0,0.0
17747580,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.799522876739502,0.3069210648536682,0.2787593603134155,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8462004065513611,0.3676687479019165,0.3504476845264435,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8478018045425415,0.3697061240673065,0.2603739202022552,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8216066360473633,0.3341760635375976,0.3189429640769958,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6875424385070801,0.1932309716939926,0.8836596608161926,284.8920288085937,284.95001220703125,297.0290222167969,295.42657470703125,297.14422607421875,297.23699951171875,284.89599609375,1.0,0.4931541085243225,0.7463728189468384,0.7463728189468384,1.0,1.0,-2.511631488800049,1.11776864528656,1.3938628435134888,0.5453991889953613,0.8674373626708984,0.8674373626708984,0.0,129.6385498046875,131.0,57104.171875,0.0,2078.382080078125,1.0,279.75689697265625,283.5111999511719,298.45330810546875,302.1873779296875,293.1499938964844,293.1499938964844,280.04998779296875,39015.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326956629753113,1.0,0.0,0.0,3.6318821907043457,3.631906747817993,8.801502531241567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.1669921875,0.0,1535.5570068359375,1895.4371337890625,0.0,2773.5537109375,0.903744101524353,1.0,0.0,3.0,1.0,0.0
17747640,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.799522876739502,0.3069210648536682,0.2787593603134155,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8462004065513611,0.3676687479019165,0.3504476845264435,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8478018045425415,0.3697061240673065,0.2603739202022552,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8216066360473633,0.3341760635375976,0.3189429640769958,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6875424385070801,0.1932309716939926,0.8836596608161926,284.8920288085937,284.95001220703125,297.0290222167969,295.42657470703125,297.14422607421875,297.23699951171875,284.89599609375,1.0,0.4931541085243225,0.7463728189468384,0.7463728189468384,1.0,1.0,-2.511631488800049,1.11776864528656,1.3938628435134888,0.5453991889953613,0.8674373626708984,0.8674373626708984,0.0,129.6385498046875,131.0,57104.171875,0.0,2078.382080078125,1.0,279.75689697265625,283.5111999511719,298.45330810546875,302.1873779296875,293.1499938964844,293.1499938964844,280.04998779296875,39015.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326956629753113,1.0,0.0,0.0,3.6318821907043457,3.631906747817993,8.801502531241567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.1669921875,0.0,1535.5570068359375,1895.4371337890625,0.0,2773.5537109375,0.903744101524353,1.0,0.0,3.0,1.0,0.0
17747700,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7982776761054993,0.3072497546672821,0.2788522243499756,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.845331072807312,0.3684504330158233,0.3510280549526214,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8467015624046326,0.370216429233551,0.2605875134468078,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8208033442497253,0.3349153995513916,0.3195010423660278,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6865338087081909,0.1934516429901123,0.8843292593955994,285.026611328125,284.95001220703125,297.0253295898437,295.4225769042969,297.1416931152344,297.23541259765625,285.0321350097656,1.0,0.4938083291053772,0.7455153465270996,0.7455153465270996,1.0,1.0,-2.5141701698303223,1.1187355518341064,1.3954344987869265,0.5458368062973022,0.9592330455780028,0.9592330455780028,0.0,130.5924530029297,131.0,56433.109375,0.0,2088.935791015625,1.0,280.0018310546875,283.6567687988281,298.39324951171875,301.97332763671875,293.1499938964844,293.1499938964844,280.04998779296875,34064.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267049789428711,1.0,0.0,0.0,3.682528734207153,3.6825528144836426,9.048687275026168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.609375,0.0,1555.047119140625,1895.4371337890625,0.0,2717.794189453125,0.9131916165351868,1.0,0.0,3.0,1.0,0.0
17747760,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8004500865936279,0.3077883422374725,0.2792454361915588,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8477202653884888,0.3694132268428802,0.3518425822257995,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.848918080329895,0.3709361851215362,0.2610158920288086,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8230895400047302,0.3358234465122223,0.320266842842102,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6884482502937317,0.1937964260578155,0.8854782581329346,285.0209350585937,284.95001220703125,297.0243530273437,295.41943359375,297.1415100097656,297.2359924316406,285.0186462402344,1.0,0.4935150444507599,0.7446722388267517,0.7446722388267517,1.0,1.0,-2.51843523979187,1.1205294132232666,1.397905707359314,0.5467237830162048,0.9817938208580016,0.9817938208580016,0.0,129.57566833496094,119.0,56638.59375,0.0,2090.64794921875,1.0,280.0428771972656,283.6413879394531,298.4006652832031,302.0329284667969,293.1499938964844,293.1499938964844,279.75,32865.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250806927680969,1.0,0.0,0.0,3.764378070831299,3.7644026279449454,9.455396252633363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.4609375,0.0,1639.9913330078125,1895.4371337890625,0.0,2702.701416015625,0.9287219643592834,1.0,0.0,3.0,1.0,0.0
17747820,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.808236300945282,0.3078118562698364,0.2793362438678741,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8562798500061035,0.370489090681076,0.352884829044342,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8570669889450073,0.3713794350624084,0.2613727152347564,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8311062455177307,0.3368662893772125,0.3212599158287048,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6955910325050354,0.1940478235483169,0.8862695693969727,284.8889465332031,284.95001220703125,297.0310363769531,295.4160461425781,297.14068603515625,297.2292785644531,284.8923034667969,1.0,0.4905420839786529,0.7429860830307007,0.7429860830307007,1.0,1.0,-2.522376537322998,1.1218894720077517,1.400486946105957,0.5474328398704529,0.8688449859619141,0.8688449859619141,0.0,124.88806915283205,107.0,57266.9375,0.0,2069.209228515625,1.0,279.7572021484375,283.5027770996094,298.4390563964844,302.1824951171875,293.1499938964844,293.1499938964844,280.04998779296875,39082.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337770700454712,1.0,0.0,0.0,3.650851249694824,3.650875806808472,8.893681524568819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.3681640625,0.0,1557.1837158203125,1895.4371337890625,0.0,2783.634033203125,0.907884955406189,1.0,0.0,3.0,1.0,0.0
17747880,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.808236300945282,0.3078118562698364,0.2793362438678741,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8562798500061035,0.370489090681076,0.352884829044342,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8570669889450073,0.3713794350624084,0.2613727152347564,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8311062455177307,0.3368662893772125,0.3212599158287048,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6955910325050354,0.1940478235483169,0.8862695693969727,284.8889465332031,284.95001220703125,297.0310363769531,295.4160461425781,297.14068603515625,297.2292785644531,284.8923034667969,1.0,0.4905420839786529,0.7429860830307007,0.7429860830307007,1.0,1.0,-2.522376537322998,1.1218894720077517,1.400486946105957,0.5474328398704529,0.8688449859619141,0.8688449859619141,0.0,124.88806915283205,107.0,57266.9375,0.0,2069.209228515625,1.0,279.7572021484375,283.5027770996094,298.4390563964844,302.1824951171875,293.1499938964844,293.1499938964844,280.04998779296875,39082.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337770700454712,1.0,0.0,0.0,3.650851249694824,3.650875806808472,8.893681524568819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.3681640625,0.0,1557.1837158203125,1895.4371337890625,0.0,2783.634033203125,0.907884955406189,1.0,0.0,3.0,1.0,0.0
17747940,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8216772079467773,0.3088045120239258,0.2796422243118286,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8716537952423096,0.372303694486618,0.3540342152118683,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.872056782245636,0.3726982474327087,0.2618476748466491,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8452496528625488,0.3385831117630005,0.3223375976085663,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7083054184913635,0.1947138309478759,0.8870568871498108,285.02105712890625,284.95001220703125,297.04998779296875,295.416748046875,297.1495056152344,297.23004150390625,285.01873779296875,1.0,0.4855139851570129,0.7412999868392944,0.7412999868392944,1.0,1.0,-2.526930570602417,1.123560905456543,1.403369665145874,0.5481707453727722,0.9844083189964294,0.9844083189964294,0.0,117.03804779052734,95.0,56757.5859375,0.0,2029.387451171875,1.0,280.0432434082031,283.63702392578125,298.394775390625,302.0325927734375,293.1499938964844,293.1499938964844,279.75,32956.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255225419998169,1.0,0.0,0.0,3.777316093444824,3.777340888977051,9.520504136162344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7939453125,0.0,1655.917236328125,1895.4371337890625,0.0,2706.805419921875,0.9315834045410156,1.0,0.0,3.0,1.0,0.0
17748000,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8216772079467773,0.3088045120239258,0.2796422243118286,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8716537952423096,0.372303694486618,0.3540342152118683,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.872056782245636,0.3726982474327087,0.2618476748466491,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8452496528625488,0.3385831117630005,0.3223375976085663,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7083054184913635,0.1947138309478759,0.8870568871498108,285.02105712890625,284.95001220703125,297.04998779296875,295.416748046875,297.1495056152344,297.23004150390625,285.01873779296875,1.0,0.4855139851570129,0.7412999868392944,0.7412999868392944,1.0,1.0,-2.526930570602417,1.123560905456543,1.403369665145874,0.5481707453727722,0.9844083189964294,0.9844083189964294,0.0,117.03804779052734,95.0,56757.5859375,0.0,2029.387451171875,1.0,280.0432434082031,283.63702392578125,298.394775390625,302.0325927734375,293.1499938964844,293.1499938964844,279.75,32956.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255225419998169,1.0,0.0,0.0,3.777316093444824,3.777340888977051,9.520504136162344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7939453125,0.0,1655.917236328125,1895.4371337890625,0.0,2706.805419921875,0.9315834045410156,1.0,0.0,3.0,1.0,0.0
17748060,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8388028740882874,0.3089271783828735,0.2796663045883178,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8922984004020691,0.3734372854232788,0.3549625277519226,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8922483325004578,0.3732126653194427,0.2621312439441681,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.864405632019043,0.3396837413311004,0.3232161700725555,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.72383052110672,0.1950612664222717,0.8874601721763611,284.8890380859375,284.95001220703125,297.07550048828125,295.4197082519531,297.157958984375,297.22479248046875,284.8929748535156,1.0,0.479269415140152,0.739690899848938,0.739690899848938,1.0,1.0,-2.529962539672852,1.1244874000549316,1.40547513961792,0.5486751198768616,0.8717014789581299,0.8717014789581299,0.0,107.7940902709961,83.0,57395.65625,0.0,1978.0382080078125,1.0,279.7566833496094,283.49859619140625,298.4418640136719,302.19110107421875,293.1499938964844,293.1499938964844,280.04998779296875,39153.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340070843696594,1.0,0.0,0.0,3.662418842315674,3.662443637847901,8.950129881668545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.017578125,0.0,1570.7078857421875,1895.4371337890625,0.0,2785.7783203125,0.9106014370918274,1.0,0.0,3.0,1.0,0.0
17748120,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8388028740882874,0.3089271783828735,0.2796663045883178,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8922984004020691,0.3734372854232788,0.3549625277519226,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8922483325004578,0.3732126653194427,0.2621312439441681,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.864405632019043,0.3396837413311004,0.3232161700725555,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.72383052110672,0.1950612664222717,0.8874601721763611,284.8890380859375,284.95001220703125,297.07550048828125,295.4197082519531,297.157958984375,297.22479248046875,284.8929748535156,1.0,0.479269415140152,0.739690899848938,0.739690899848938,1.0,1.0,-2.529962539672852,1.1244874000549316,1.40547513961792,0.5486751198768616,0.8717014789581299,0.8717014789581299,0.0,107.7940902709961,83.0,57395.65625,0.0,1978.0382080078125,1.0,279.7566833496094,283.49859619140625,298.4418640136719,302.19110107421875,293.1499938964844,293.1499938964844,280.04998779296875,39153.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340070843696594,1.0,0.0,0.0,3.662418842315674,3.662443637847901,8.950129881668545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.017578125,0.0,1570.7078857421875,1895.4371337890625,0.0,2785.7783203125,0.9106014370918274,1.0,0.0,3.0,1.0,0.0
17748180,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8632532954216003,0.3099913895130157,0.279936134815216,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9221557974815368,0.3752950131893158,0.3560454547405243,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.921595811843872,0.374581903219223,0.2625626623630523,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8915289640426636,0.34144327044487,0.3242275416851043,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7440319061279297,0.1958026140928268,0.8880969285964966,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1705322265625,297.2266540527344,285.0204772949219,1.0,0.4722421765327453,0.7380818724632263,0.7380818724632263,1.0,1.0,-2.5340800285339355,1.125953197479248,1.408126950263977,0.5493266582489014,0.98903226852417,0.98903226852417,0.0,97.2492218017578,71.0,56889.36328125,0.0,1920.5069580078125,1.0,280.0433349609375,283.6335754394531,298.4012451171875,302.0465393066406,293.1499938964844,293.1499938964844,279.75,32967.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258131742477417,1.0,0.0,0.0,3.789836406707764,3.789861440658569,9.583721976014203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.7578125,0.0,1670.8193359375,1895.4371337890625,0.0,2709.505859375,0.9344294667243958,1.0,0.0,3.0,1.0,0.0
17748240,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8632532954216003,0.3099913895130157,0.279936134815216,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9221557974815368,0.3752950131893158,0.3560454547405243,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.921595811843872,0.374581903219223,0.2625626623630523,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8915289640426636,0.34144327044487,0.3242275416851043,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7440319061279297,0.1958026140928268,0.8880969285964966,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1705322265625,297.2266540527344,285.0204772949219,1.0,0.4722421765327453,0.7380818724632263,0.7380818724632263,1.0,1.0,-2.5340800285339355,1.125953197479248,1.408126950263977,0.5493266582489014,0.98903226852417,0.98903226852417,0.0,97.2492218017578,71.0,56889.36328125,0.0,1920.5069580078125,1.0,280.0433349609375,283.6335754394531,298.4012451171875,302.0465393066406,293.1499938964844,293.1499938964844,279.75,32967.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258131742477417,1.0,0.0,0.0,3.789836406707764,3.789861440658569,9.583721976014203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.7578125,0.0,1670.8193359375,1895.4371337890625,0.0,2709.505859375,0.9344294667243958,1.0,0.0,3.0,1.0,0.0
17748300,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8791032433509827,0.3101891875267029,0.2801348865032196,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9420526027679444,0.3759742379188537,0.3566558063030243,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9412497282028198,0.3749689757823944,0.2628354132175445,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.908796489238739,0.3420984447002411,0.3247984051704407,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7570529580116272,0.1960661709308624,0.888695240020752,284.8743591308594,284.95001220703125,297.11431884765625,295.424560546875,297.1756591796875,297.2254943847656,284.86651611328125,1.0,0.4685984551906585,0.7372773885726929,0.7372773885726929,1.0,1.0,-2.5367889404296875,1.126977562904358,1.4098113775253296,0.5498913526535034,0.8919418454170227,0.8919418454170227,0.0,91.72223663330078,71.0,57830.82421875,0.0,1891.257568359375,1.0,279.7943725585937,283.4643249511719,298.4600830078125,302.274658203125,293.1499938964844,293.1499938964844,279.75,36651.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324797749519348,1.0,0.0,0.0,3.776296854019165,3.776322364807129,9.515367196399892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.724609375,0.0,1683.3121337890625,1895.4371337890625,0.0,2771.542236328125,0.9319497346878052,1.0,0.0,3.0,1.0,0.0
17748360,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.896028459072113,0.3101548254489898,0.2799486517906189,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.961868703365326,0.3764447867870331,0.3569366931915283,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9608465433120728,0.3751185536384582,0.2628235816955566,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9289262890815736,0.3425598740577698,0.3250685036182403,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7712917327880859,0.1962006092071533,0.8884667754173279,284.8869323730469,284.95001220703125,297.1274108886719,295.4263000488281,297.1796569824219,297.2221374511719,284.8911437988281,1.0,0.4647533595561981,0.7364766001701355,0.7364766001701355,1.0,1.0,-2.5369412899017334,1.1267811059951782,1.4101600646972656,0.5497916340827942,0.8741859197616577,0.8741859197616577,0.0,86.41427612304688,74.0,57540.73828125,0.0,1858.7445068359373,1.0,279.7565612792969,283.4915466308594,298.4493713378906,302.2082214355469,293.1499938964844,293.1499938964844,280.04998779296875,39192.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344547748565674,1.0,0.0,0.0,3.678044557571411,3.6780693531036377,9.026663860822736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.044921875,0.0,1588.666748046875,1895.4371337890625,0.0,2789.953125,0.9139668941497804,1.0,0.0,3.0,1.0,0.0
17748420,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.920695960521698,0.311227023601532,0.2804032862186432,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9853304624557496,0.3782988488674164,0.3581999838352203,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9840881824493408,0.3764857947826385,0.2633899748325348,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9562731385231018,0.3443142175674438,0.3262596726417541,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7912798523902893,0.1969613134860992,0.8900904655456543,285.0254821777344,284.95001220703125,297.1539306640625,295.4300842285156,297.1927185058594,297.22430419921875,285.0233459472656,1.0,0.4617167711257934,0.7348750233650208,0.7348750233650208,1.0,1.0,-2.5430586338043213,1.1291929483413696,1.4138658046722412,0.5509248971939087,0.9951769113540648,0.9951769113540648,0.0,80.5505142211914,92.0,57064.05859375,0.0,1833.3607177734373,1.0,280.0434265136719,283.63067626953125,298.4089050292969,302.064208984375,293.1499938964844,293.1499938964844,279.75,32964.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263269662857056,1.0,0.0,0.0,3.804518461227417,3.804543495178223,9.65812205322436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.111328125,0.0,1688.293212890625,1895.4371337890625,0.0,2714.28076171875,0.9377598762512208,1.0,0.0,3.0,1.0,0.0
17748480,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.920695960521698,0.311227023601532,0.2804032862186432,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9853304624557496,0.3782988488674164,0.3581999838352203,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9840881824493408,0.3764857947826385,0.2633899748325348,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9562731385231018,0.3443142175674438,0.3262596726417541,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7912798523902893,0.1969613134860992,0.8900904655456543,285.0254821777344,284.95001220703125,297.1539306640625,295.4300842285156,297.1927185058594,297.22430419921875,285.0233459472656,1.0,0.4617167711257934,0.7348750233650208,0.7348750233650208,1.0,1.0,-2.5430586338043213,1.1291929483413696,1.4138658046722412,0.5509248971939087,0.9951769113540648,0.9951769113540648,0.0,80.5505142211914,92.0,57064.05859375,0.0,1833.3607177734373,1.0,280.0434265136719,283.63067626953125,298.4089050292969,302.064208984375,293.1499938964844,293.1499938964844,279.75,32964.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263269662857056,1.0,0.0,0.0,3.804518461227417,3.804543495178223,9.65812205322436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.111328125,0.0,1688.293212890625,1895.4371337890625,0.0,2714.28076171875,0.9377598762512208,1.0,0.0,3.0,1.0,0.0
17748540,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9071256518363952,0.3113106787204742,0.2809058725833893,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9744691252708436,0.3793795108795166,0.3596106171607971,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.972640573978424,0.3769456446170807,0.2640319764614105,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9433066844940186,0.3453549742698669,0.3276155889034271,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7810643315315247,0.1973017156124115,0.8929861187934875,284.8894958496094,284.95001220703125,297.1808776855469,295.4342041015625,297.20196533203125,297.2194519042969,284.8935546875,1.0,0.465928167104721,0.7332735061645508,0.7332735061645508,1.0,1.0,-2.551240921020508,1.1325539350509644,1.418686866760254,0.5527088046073914,0.882285475730896,0.882285475730896,0.0,84.13848876953125,110.0,57855.69140625,0.0,1870.2008056640625,1.0,279.7562561035156,283.4857177734375,298.45867919921875,302.234375,293.1499938964844,293.1499938964844,280.04998779296875,38900.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352349400520325,1.0,0.0,0.0,3.7040398120880127,3.7040648460388175,9.154709346148592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.638671875,0.0,1616.15234375,1895.4371337890625,0.0,2797.229248046875,0.9195187091827391,1.0,0.0,3.0,1.0,0.0
17748600,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9071256518363952,0.3113106787204742,0.2809058725833893,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9744691252708436,0.3793795108795166,0.3596106171607971,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.972640573978424,0.3769456446170807,0.2640319764614105,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9433066844940186,0.3453549742698669,0.3276155889034271,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7810643315315247,0.1973017156124115,0.8929861187934875,284.8894958496094,284.95001220703125,297.1808776855469,295.4342041015625,297.20196533203125,297.2194519042969,284.8935546875,1.0,0.465928167104721,0.7332735061645508,0.7332735061645508,1.0,1.0,-2.551240921020508,1.1325539350509644,1.418686866760254,0.5527088046073914,0.882285475730896,0.882285475730896,0.0,84.13848876953125,110.0,57855.69140625,0.0,1870.2008056640625,1.0,279.7562561035156,283.4857177734375,298.45867919921875,302.234375,293.1499938964844,293.1499938964844,280.04998779296875,38900.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352349400520325,1.0,0.0,0.0,3.7040398120880127,3.7040648460388175,9.154709346148592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.638671875,0.0,1616.15234375,1895.4371337890625,0.0,2797.229248046875,0.9195187091827391,1.0,0.0,3.0,1.0,0.0
17748660,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8786687850952148,0.3122232556343078,0.2817826569080353,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9441009759902954,0.3810980916023254,0.3613412380218506,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.941464066505432,0.3781425356864929,0.2649244964122772,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.910914421081543,0.3469445407390594,0.3292537629604339,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7574830055236816,0.1979051977396011,0.8967811465263367,285.0333557128906,284.95001220703125,297.20831298828125,295.43878173828125,297.2147827148437,297.2204284667969,285.03179931640625,1.0,0.4741943776607513,0.7316030263900757,0.7316030263900757,1.0,1.0,-2.561966896057129,1.137123942375183,1.4248429536819458,0.5549958944320679,1.0,1.0,0.0,93.3216781616211,128.0,57433.3203125,0.0,1946.79052734375,1.0,280.0436096191406,283.6299133300781,298.4197692871094,302.09674072265625,293.1499938964844,293.1499938964844,279.75,33012.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275638818740845,1.0,0.0,0.0,3.8292486667633057,3.8292739391326895,9.784090480025045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.59375,0.0,1718.43408203125,1895.4371337890625,0.0,2725.779541015625,0.9433812499046326,1.0,0.0,3.0,1.0,0.0
17748720,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8786687850952148,0.3122232556343078,0.2817826569080353,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9441009759902954,0.3810980916023254,0.3613412380218506,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.941464066505432,0.3781425356864929,0.2649244964122772,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.910914421081543,0.3469445407390594,0.3292537629604339,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7574830055236816,0.1979051977396011,0.8967811465263367,285.0333557128906,284.95001220703125,297.20831298828125,295.43878173828125,297.2147827148437,297.2204284667969,285.03179931640625,1.0,0.4741943776607513,0.7316030263900757,0.7316030263900757,1.0,1.0,-2.561966896057129,1.137123942375183,1.4248429536819458,0.5549958944320679,1.0,1.0,0.0,93.3216781616211,128.0,57433.3203125,0.0,1946.79052734375,1.0,280.0436096191406,283.6299133300781,298.4197692871094,302.09674072265625,293.1499938964844,293.1499938964844,279.75,33012.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275638818740845,1.0,0.0,0.0,3.8292486667633057,3.8292739391326895,9.784090480025045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.59375,0.0,1718.43408203125,1895.4371337890625,0.0,2725.779541015625,0.9433812499046326,1.0,0.0,3.0,1.0,0.0
