time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8473705053329468,0.3121358156204223,0.2824889123439789,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.906061589717865,0.3820166289806366,0.3629790246486664,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9032008051872252,0.3783750832080841,0.2656944394111633,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8776241540908813,0.3477608561515808,0.3307855129241943,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7320711016654968,0.1980380266904831,0.9005611538887024,284.8905944824219,284.95001220703125,297.2362976074219,295.4438171386719,297.22369384765625,297.2141418457031,284.8934326171875,1.0,0.4849003553390503,0.7299326062202454,0.7299326062202454,1.0,1.0,-2.5720975399017334,1.1413670778274536,1.4307305812835691,0.5572646856307983,0.8941290378570557,0.8941290378570557,0.0,106.39847564697266,146.0,58354.6171875,0.0,2047.2711181640625,1.0,279.7570495605469,283.4742126464844,298.4699401855469,302.27587890625,293.1499938964844,293.1499938964844,280.04998779296875,38427.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368569612503052,1.0,0.0,0.0,3.749200344085693,3.749225854873657,9.37930394684372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9208984375,0.0,1665.016357421875,1895.4371337890625,0.0,2812.3642578125,0.9290791749954224,1.0,0.0,3.0,1.0,0.0
17748840,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8473705053329468,0.3121358156204223,0.2824889123439789,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.906061589717865,0.3820166289806366,0.3629790246486664,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9032008051872252,0.3783750832080841,0.2656944394111633,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8776241540908813,0.3477608561515808,0.3307855129241943,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7320711016654968,0.1980380266904831,0.9005611538887024,284.8905944824219,284.95001220703125,297.2362976074219,295.4438171386719,297.22369384765625,297.2141418457031,284.8934326171875,1.0,0.4849003553390503,0.7299326062202454,0.7299326062202454,1.0,1.0,-2.5720975399017334,1.1413670778274536,1.4307305812835691,0.5572646856307983,0.8941290378570557,0.8941290378570557,0.0,106.39847564697266,146.0,58354.6171875,0.0,2047.2711181640625,1.0,279.7570495605469,283.4742126464844,298.4699401855469,302.27587890625,293.1499938964844,293.1499938964844,280.04998779296875,38427.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368569612503052,1.0,0.0,0.0,3.749200344085693,3.749225854873657,9.37930394684372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9208984375,0.0,1665.016357421875,1895.4371337890625,0.0,2812.3642578125,0.9290791749954224,1.0,0.0,3.0,1.0,0.0
17748900,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8331422209739685,0.3124056756496429,0.2827731370925903,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8897539973258972,0.3827006220817566,0.363719642162323,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8867509365081787,0.3787470161914825,0.2660040557384491,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8622574210166931,0.3483521938323974,0.3314623534679413,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7201476693153381,0.1981792151927948,0.9021275639533995,285.0332336425781,284.95001220703125,297.25048828125,295.446533203125,297.2293701171875,297.2129211425781,285.0395812988281,1.0,0.4907317757606506,0.7290973663330078,0.7290973663330078,1.0,1.0,-2.57639217376709,1.1431330442428589,1.433259129524231,0.5581216216087341,0.9917356967926024,0.9917356967926024,0.0,113.86666870117188,146.0,57643.28125,0.0,2102.1806640625,1.0,280.0045166015625,283.63037109375,298.4179382324219,302.0683898925781,293.1499938964844,293.1499938964844,280.04998779296875,34169.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310122489929199,1.0,0.0,0.0,3.7905735969543457,3.790598630905152,9.587450904291472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.8037109375,0.0,1681.0321044921875,1895.4371337890625,0.0,2757.870849609375,0.937402606010437,1.0,0.0,3.0,1.0,0.0
17748960,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8210299611091614,0.3129082024097442,0.2834462523460388,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8757542371749878,0.3835891187191009,0.3647924065589905,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8726221919059753,0.3793433606624603,0.2665920555591583,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8492642045021057,0.3491222262382507,0.3324324488639831,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7091562747955322,0.198435977101326,0.904501736164093,285.0404052734375,284.95001220703125,297.2648620605469,295.44940185546875,297.2362976074219,297.2138977050781,285.0399780273437,1.0,0.4969019293785095,0.7281782031059265,0.7281782031059265,1.0,1.0,-2.58321213722229,1.1460728645324707,1.4371393918991089,0.5596053600311279,1.0,1.0,0.0,121.44454193115234,149.0,57842.1640625,0.0,2162.8134765625,1.0,280.0433044433594,283.62823486328125,298.4316711425781,302.1352233886719,293.1499938964844,293.1499938964844,279.75,33512.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829509437084198,1.0,0.0,0.0,3.856611013412476,3.8566367626190186,9.924416417561588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.9228515625,0.0,1755.7476806640625,1895.4371337890625,0.0,2743.879150390625,0.9498963356018066,1.0,0.0,3.0,1.0,0.0
17749020,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8048600554466248,0.3127546310424804,0.2840093076229095,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8585954308509827,0.3844203352928161,0.366259902715683,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8551239967346191,0.3794267773628235,0.267189472913742,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8334601521492004,0.3497752547264099,0.3337174952030182,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6941906809806824,0.1984200477600097,0.9071568250656128,284.8898010253906,284.95001220703125,297.2940979003906,295.4555358886719,297.2455444335937,297.20721435546875,284.8929443359375,1.0,0.5049383640289307,0.7263398766517639,0.7263398766517639,1.0,1.0,-2.591114282608032,1.1491671800613403,1.4419472217559814,0.5612543821334839,0.9032922387123108,0.9032922387123108,0.0,132.25010681152344,152.0,58790.3828125,0.0,2246.225341796875,1.0,279.755859375,283.46368408203125,298.4822692871094,302.3163452148437,293.1499938964844,293.1499938964844,279.45001220703125,38325.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387250900268555,1.0,0.0,0.0,3.786466836929321,3.786492586135864,9.566687140249996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.2724609375,0.0,1708.408203125,1895.4371337890625,0.0,2829.80615234375,0.937374711036682,1.0,0.0,3.0,1.0,0.0
17749080,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8048600554466248,0.3127546310424804,0.2840093076229095,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8585954308509827,0.3844203352928161,0.366259902715683,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8551239967346191,0.3794267773628235,0.267189472913742,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8334601521492004,0.3497752547264099,0.3337174952030182,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6941906809806824,0.1984200477600097,0.9071568250656128,284.8898010253906,284.95001220703125,297.2940979003906,295.4555358886719,297.2455444335937,297.20721435546875,284.8929443359375,1.0,0.5049383640289307,0.7263398766517639,0.7263398766517639,1.0,1.0,-2.591114282608032,1.1491671800613403,1.4419472217559814,0.5612543821334839,0.9032922387123108,0.9032922387123108,0.0,132.25010681152344,152.0,58790.3828125,0.0,2246.225341796875,1.0,279.755859375,283.46368408203125,298.4822692871094,302.3163452148437,293.1499938964844,293.1499938964844,279.45001220703125,38325.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387250900268555,1.0,0.0,0.0,3.786466836929321,3.786492586135864,9.566687140249996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.2724609375,0.0,1708.408203125,1895.4371337890625,0.0,2829.80615234375,0.937374711036682,1.0,0.0,3.0,1.0,0.0
17749140,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7930184602737427,0.312439501285553,0.2839365899562835,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8473334908485413,0.3850273191928863,0.3670880496501922,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8434628248214722,0.379274308681488,0.2672627568244934,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8229063749313354,0.3501971662044525,0.3343817293643951,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6837643980979919,0.1982026100158691,0.9076051115989684,284.8868713378906,284.95001220703125,297.3240051269531,295.4623107910156,297.2543029785156,297.19903564453125,284.8901672363281,1.0,0.5105560421943665,0.7245014905929565,0.7245014905929565,1.0,1.0,-2.593447208404541,1.1496148109436035,1.443832516670227,0.5613719820976257,0.8330270051956177,0.8330270051956177,0.0,140.2820587158203,140.0,58861.78515625,0.0,2301.526123046875,1.0,279.4577331542969,283.44775390625,298.4706115722656,302.3201599121094,293.1499938964844,293.1499938964844,279.75,41358.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430317044258118,1.0,0.0,0.0,3.5242881774902344,3.5243120193481445,8.287740342893812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2216796875,0.0,1436.4656982421875,1895.4371337890625,0.0,2870.05322265625,0.8827946782112122,1.0,0.0,3.0,1.0,0.0
17749200,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7930184602737427,0.312439501285553,0.2839365899562835,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8473334908485413,0.3850273191928863,0.3670880496501922,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8434628248214722,0.379274308681488,0.2672627568244934,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8229063749313354,0.3501971662044525,0.3343817293643951,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6837643980979919,0.1982026100158691,0.9076051115989684,284.8868713378906,284.95001220703125,297.3240051269531,295.4623107910156,297.2543029785156,297.19903564453125,284.8901672363281,1.0,0.5105560421943665,0.7245014905929565,0.7245014905929565,1.0,1.0,-2.593447208404541,1.1496148109436035,1.443832516670227,0.5613719820976257,0.8330270051956177,0.8330270051956177,0.0,140.2820587158203,140.0,58861.78515625,0.0,2301.526123046875,1.0,279.4577331542969,283.44775390625,298.4706115722656,302.3201599121094,293.1499938964844,293.1499938964844,279.75,41358.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430317044258118,1.0,0.0,0.0,3.5242881774902344,3.5243120193481445,8.287740342893812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2216796875,0.0,1436.4656982421875,1895.4371337890625,0.0,2870.05322265625,0.8827946782112122,1.0,0.0,3.0,1.0,0.0
17749260,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7947203516960144,0.3134041428565979,0.2845364511013031,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8494375348091125,0.3866979479789734,0.3684096932411194,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8451129794120789,0.3803443014621734,0.2678014039993286,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.824792742729187,0.3515919148921966,0.3354604840278625,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6850218176841736,0.1985936462879181,0.9085355997085572,285.0029602050781,284.95001220703125,297.35467529296875,295.4697265625,297.2691650390625,297.2012634277344,285.00201416015625,1.0,0.5103893876075745,0.7226964235305786,0.7226964235305786,1.0,1.0,-2.5988142490386963,1.1515190601348877,1.447295308113098,0.5622158646583557,0.9312490820884703,0.9312490820884703,0.0,139.67616271972656,128.0,58405.5078125,0.0,2308.359375,1.0,279.7414855957031,283.5678100585937,298.43994140625,302.1791076660156,293.1499938964844,293.1499938964844,279.45001220703125,33667.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329517245292664,1.0,0.0,0.0,3.648348808288574,3.648372411727905,8.881493727130874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.19921875,0.0,1513.8896484375,1895.4371337890625,0.0,2775.940185546875,0.9029430150985718,1.0,0.0,3.0,1.0,0.0
17749320,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7947203516960144,0.3134041428565979,0.2845364511013031,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8494375348091125,0.3866979479789734,0.3684096932411194,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8451129794120789,0.3803443014621734,0.2678014039993286,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.824792742729187,0.3515919148921966,0.3354604840278625,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6850218176841736,0.1985936462879181,0.9085355997085572,285.0029602050781,284.95001220703125,297.35467529296875,295.4697265625,297.2691650390625,297.2012634277344,285.00201416015625,1.0,0.5103893876075745,0.7226964235305786,0.7226964235305786,1.0,1.0,-2.5988142490386963,1.1515190601348877,1.447295308113098,0.5622158646583557,0.9312490820884703,0.9312490820884703,0.0,139.67616271972656,128.0,58405.5078125,0.0,2308.359375,1.0,279.7414855957031,283.5678100585937,298.43994140625,302.1791076660156,293.1499938964844,293.1499938964844,279.45001220703125,33667.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329517245292664,1.0,0.0,0.0,3.648348808288574,3.648372411727905,8.881493727130874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.19921875,0.0,1513.8896484375,1895.4371337890625,0.0,2775.940185546875,0.9029430150985718,1.0,0.0,3.0,1.0,0.0
17749380,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8024286031723022,0.3134993016719818,0.2846463918685913,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8578279614448547,0.3876931667327881,0.3693336248397827,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8528950810432434,0.3806216716766357,0.268006831407547,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8324868679046631,0.3523793816566467,0.3361729979515075,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6918237805366516,0.1987006962299347,0.9085094928741456,284.91082763671875,284.95001220703125,297.3861694335937,295.4779052734375,297.28106689453125,297.1976318359375,284.91363525390625,1.0,0.507068932056427,0.7208912968635559,0.7208912968635559,1.0,1.0,-2.601135015487671,1.1519393920898438,1.4491956233978271,0.562373161315918,0.84703129529953,0.84703129529953,0.0,134.6000518798828,116.0,58913.64453125,0.0,2280.824462890625,1.0,279.4577941894531,283.4655456542969,298.4927978515625,302.3351135253906,293.1499938964844,293.1499938964844,279.75,39049.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839878499507904,1.0,0.0,0.0,3.512107610702514,3.5121309757232666,8.230551316046331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.517578125,0.0,1407.055419921875,1895.4371337890625,0.0,2840.579833984375,0.8776454329490662,1.0,0.0,3.0,1.0,0.0
17749440,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8024286031723022,0.3134993016719818,0.2846463918685913,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8578279614448547,0.3876931667327881,0.3693336248397827,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8528950810432434,0.3806216716766357,0.268006831407547,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8324868679046631,0.3523793816566467,0.3361729979515075,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6918237805366516,0.1987006962299347,0.9085094928741456,284.91082763671875,284.95001220703125,297.3861694335937,295.4779052734375,297.28106689453125,297.1976318359375,284.91363525390625,1.0,0.507068932056427,0.7208912968635559,0.7208912968635559,1.0,1.0,-2.601135015487671,1.1519393920898438,1.4491956233978271,0.562373161315918,0.84703129529953,0.84703129529953,0.0,134.6000518798828,116.0,58913.64453125,0.0,2280.824462890625,1.0,279.4577941894531,283.4655456542969,298.4927978515625,302.3351135253906,293.1499938964844,293.1499938964844,279.75,39049.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839878499507904,1.0,0.0,0.0,3.512107610702514,3.5121309757232666,8.230551316046331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.517578125,0.0,1407.055419921875,1895.4371337890625,0.0,2840.579833984375,0.8776454329490662,1.0,0.0,3.0,1.0,0.0
17749500,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.808175802230835,0.3139007985591888,0.2846604585647583,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8640877604484558,0.3884643912315368,0.3697369992733001,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8588070273399353,0.3810782134532928,0.268066793680191,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8381832242012024,0.353021889925003,0.3364706039428711,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6969258189201355,0.1989012509584427,0.908249855041504,285.0292053222656,284.95001220703125,297.4022216796875,295.4822692871094,297.2885437011719,297.1982727050781,285.0331115722656,1.0,0.5045949816703796,0.7199887633323669,0.7199887633323669,1.0,1.0,-2.601750612258911,1.1519016027450562,1.449849009513855,0.5622358322143555,0.9316306710243224,0.9316306710243224,0.0,130.91134643554688,116.0,58309.59375,0.0,2258.67919921875,1.0,279.69903564453125,283.5940246582031,298.44732666015625,302.1391906738281,293.1499938964844,293.1499938964844,279.75,33829.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336535692214966,1.0,0.0,0.0,3.5724151134490967,3.5724380016326904,8.515636409356375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1064453125,0.0,1432.65478515625,1895.4371337890625,0.0,2782.482421875,0.8883931636810303,1.0,0.0,3.0,1.0,0.0
17749560,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8155457973480225,0.3144383430480957,0.2849566340446472,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8723991513252258,0.3893629014492035,0.3703822195529938,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8667696118354797,0.3816755414009094,0.2683340609073639,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8457471132278442,0.353784829378128,0.3369885385036468,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7036868929862976,0.199197381734848,0.9086097478866576,285.0135192871094,284.95001220703125,297.4184875488281,295.48681640625,297.2969055175781,297.2003479003906,285.0110778808594,1.0,0.501844048500061,0.7191261649131775,0.7191261649131775,1.0,1.0,-2.604256391525269,1.152771234512329,1.4514851570129397,0.5626083016395569,0.9463546276092528,0.9463546276092528,0.0,126.45980072021484,104.0,58537.67578125,0.0,2235.3955078125,1.0,279.7419738769531,283.5712890625,298.46514892578125,302.2118530273437,293.1499938964844,293.1499938964844,279.45001220703125,32797.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318946361541748,1.0,0.0,0.0,3.656203269958496,3.656226873397827,8.919776064431062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8955078125,0.0,1516.0792236328125,1895.4371337890625,0.0,2766.090087890625,0.9042205810546876,1.0,0.0,3.0,1.0,0.0
17749620,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8311073184013367,0.3144911825656891,0.284882515668869,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8912315368652344,0.3903158605098724,0.3711142539978027,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8848254680633545,0.3819012343883514,0.2683911323547363,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8630629181861877,0.3545408248901367,0.3375190794467926,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.718165397644043,0.1993574947118759,0.90809828042984,284.904541015625,284.95001220703125,297.4517517089844,295.4965515136719,297.3095703125,297.1967163085937,284.9075622558594,1.0,0.4954522848129272,0.7174010276794434,0.7174010276794434,1.0,1.0,-2.60514497756958,1.1525213718414309,1.4526236057281494,0.5623928308486938,0.8506523370742798,0.8506523370742798,0.0,117.0922393798828,92.0,59071.87109375,0.0,2177.71533203125,1.0,279.4576416015625,283.45465087890625,298.5158386230469,302.3699035644531,293.1499938964844,293.1499938964844,279.75,38930.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397372364997864,1.0,0.0,0.0,3.5305466651916504,3.530570268630981,8.31720171845518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.9619140625,0.0,1425.4976806640625,1895.4371337890625,0.0,2839.260498046875,0.8814894556999207,1.0,0.0,3.0,1.0,0.0
17749680,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8311073184013367,0.3144911825656891,0.284882515668869,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8912315368652344,0.3903158605098724,0.3711142539978027,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8848254680633545,0.3819012343883514,0.2683911323547363,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8630629181861877,0.3545408248901367,0.3375190794467926,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.718165397644043,0.1993574947118759,0.90809828042984,284.904541015625,284.95001220703125,297.4517517089844,295.4965515136719,297.3095703125,297.1967163085937,284.9075622558594,1.0,0.4954522848129272,0.7174010276794434,0.7174010276794434,1.0,1.0,-2.60514497756958,1.1525213718414309,1.4526236057281494,0.5623928308486938,0.8506523370742798,0.8506523370742798,0.0,117.0922393798828,92.0,59071.87109375,0.0,2177.71533203125,1.0,279.4576416015625,283.45465087890625,298.5158386230469,302.3699035644531,293.1499938964844,293.1499938964844,279.75,38930.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397372364997864,1.0,0.0,0.0,3.5305466651916504,3.530570268630981,8.31720171845518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.9619140625,0.0,1425.4976806640625,1895.4371337890625,0.0,2839.260498046875,0.8814894556999207,1.0,0.0,3.0,1.0,0.0
17749740,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8525635600090027,0.3154431581497192,0.2850909233093261,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9177875518798828,0.391985684633255,0.3720469176769256,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.909956395626068,0.3829540014266968,0.2686300575733185,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8872648477554321,0.3559487760066986,0.3382233679294586,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7361406087875366,0.1999027132987976,0.9079301357269288,285.0111389160156,284.95001220703125,297.4859619140625,295.5071716308594,297.3263244628906,297.1996459960937,285.0085754394531,1.0,0.4883441030979156,0.7156758904457092,0.7156758904457092,1.0,1.0,-2.607441663742065,1.1529603004455566,1.4544812440872192,0.5623906850814819,0.9501132369041444,0.9501132369041444,0.0,106.4291000366211,80.0,58672.49609375,0.0,2114.48388671875,1.0,279.74237060546875,283.56414794921875,298.4862365722656,302.2422790527344,293.1499938964844,293.1499938964844,279.45001220703125,32831.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318368792533875,1.0,0.0,0.0,3.6719307899475098,3.671954393386841,8.996679525807849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.408203125,0.0,1533.8529052734375,1895.4371337890625,0.0,2765.5517578125,0.9076603055000304,1.0,0.0,3.0,1.0,0.0
17749800,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8525635600090027,0.3154431581497192,0.2850909233093261,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9177875518798828,0.391985684633255,0.3720469176769256,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.909956395626068,0.3829540014266968,0.2686300575733185,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8872648477554321,0.3559487760066986,0.3382233679294586,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7361406087875366,0.1999027132987976,0.9079301357269288,285.0111389160156,284.95001220703125,297.4859619140625,295.5071716308594,297.3263244628906,297.1996459960937,285.0085754394531,1.0,0.4883441030979156,0.7156758904457092,0.7156758904457092,1.0,1.0,-2.607441663742065,1.1529603004455566,1.4544812440872192,0.5623906850814819,0.9501132369041444,0.9501132369041444,0.0,106.4291000366211,80.0,58672.49609375,0.0,2114.48388671875,1.0,279.74237060546875,283.56414794921875,298.4862365722656,302.2422790527344,293.1499938964844,293.1499938964844,279.45001220703125,32831.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318368792533875,1.0,0.0,0.0,3.6719307899475098,3.671954393386841,8.996679525807849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.408203125,0.0,1533.8529052734375,1895.4371337890625,0.0,2765.5517578125,0.9076603055000304,1.0,0.0,3.0,1.0,0.0
17749860,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.880316436290741,0.3155279755592346,0.2849906384944916,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9529775381088256,0.3929566442966461,0.3727371990680694,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.944390594959259,0.3832027614116668,0.2686592042446136,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9187301993370056,0.3567225039005279,0.338712215423584,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7589531540870667,0.2001109272241592,0.9073644280433656,284.9020080566406,284.95001220703125,297.52117919921875,295.5186767578125,297.34002685546875,297.1964111328125,284.9051513671875,1.0,0.4807829260826111,0.7139727473258972,0.7139727473258972,1.0,1.0,-2.608099460601806,1.1525928974151611,1.4555065631866455,0.5620876550674438,0.8525775074958801,0.8525775074958801,0.0,95.55715942382812,68.0,59208.8984375,0.0,2046.7003173828125,1.0,279.4575500488281,283.44775390625,298.5377502441406,302.4004211425781,293.1499938964844,293.1499938964844,279.75,38992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396187424659729,1.0,0.0,0.0,3.5445151329040527,3.544538736343384,8.383145200241415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9423828125,0.0,1440.6922607421875,1895.4371337890625,0.0,2838.153076171875,0.884610116481781,1.0,0.0,3.0,1.0,0.0
17749920,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.880316436290741,0.3155279755592346,0.2849906384944916,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9529775381088256,0.3929566442966461,0.3727371990680694,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.944390594959259,0.3832027614116668,0.2686592042446136,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9187301993370056,0.3567225039005279,0.338712215423584,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7589531540870667,0.2001109272241592,0.9073644280433656,284.9020080566406,284.95001220703125,297.52117919921875,295.5186767578125,297.34002685546875,297.1964111328125,284.9051513671875,1.0,0.4807829260826111,0.7139727473258972,0.7139727473258972,1.0,1.0,-2.608099460601806,1.1525928974151611,1.4555065631866455,0.5620876550674438,0.8525775074958801,0.8525775074958801,0.0,95.55715942382812,68.0,59208.8984375,0.0,2046.7003173828125,1.0,279.4575500488281,283.44775390625,298.5377502441406,302.4004211425781,293.1499938964844,293.1499938964844,279.75,38992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396187424659729,1.0,0.0,0.0,3.5445151329040527,3.544538736343384,8.383145200241415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9423828125,0.0,1440.6922607421875,1895.4371337890625,0.0,2838.153076171875,0.884610116481781,1.0,0.0,3.0,1.0,0.0
17749980,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.92184716463089,0.3165208399295807,0.2851987481117248,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9929248094558716,0.3946590423583984,0.3736605644226074,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9860206246376038,0.3842927813529968,0.268894612789154,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9648776054382324,0.3581600785255432,0.3394050002098083,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7927315831184387,0.2007016837596893,0.9072313904762268,285.01153564453125,284.95001220703125,297.5574645996094,295.5311584472656,297.3578796386719,297.19970703125,285.009033203125,1.0,0.4729287922382355,0.7122696042060852,0.7122696042060852,1.0,1.0,-2.610408306121826,1.1530295610427856,1.4573787450790403,0.5620591640472412,0.9534724950790404,0.9534724950790404,0.0,83.99311065673828,86.0,58803.95703125,0.0,1977.5758056640625,1.0,279.74249267578125,283.56011962890625,298.50982666015625,302.2737731933594,293.1499938964844,293.1499938964844,279.45001220703125,32863.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316227793693542,1.0,0.0,0.0,3.684098243713379,3.68412184715271,9.056401495399768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.7646484375,0.0,1547.7469482421875,1895.4371337890625,0.0,2763.55712890625,0.9104315042495728,1.0,0.0,3.0,1.0,0.0
17750040,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.92184716463089,0.3165208399295807,0.2851987481117248,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9929248094558716,0.3946590423583984,0.3736605644226074,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9860206246376038,0.3842927813529968,0.268894612789154,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9648776054382324,0.3581600785255432,0.3394050002098083,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7927315831184387,0.2007016837596893,0.9072313904762268,285.01153564453125,284.95001220703125,297.5574645996094,295.5311584472656,297.3578796386719,297.19970703125,285.009033203125,1.0,0.4729287922382355,0.7122696042060852,0.7122696042060852,1.0,1.0,-2.610408306121826,1.1530295610427856,1.4573787450790403,0.5620591640472412,0.9534724950790404,0.9534724950790404,0.0,83.99311065673828,86.0,58803.95703125,0.0,1977.5758056640625,1.0,279.74249267578125,283.56011962890625,298.50982666015625,302.2737731933594,293.1499938964844,293.1499938964844,279.45001220703125,32863.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316227793693542,1.0,0.0,0.0,3.684098243713379,3.68412184715271,9.056401495399768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.7646484375,0.0,1547.7469482421875,1895.4371337890625,0.0,2763.55712890625,0.9104315042495728,1.0,0.0,3.0,1.0,0.0
17750100,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9293975234031676,0.316653698682785,0.2854909598827362,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9982749223709106,0.3952303230762481,0.3743175864219665,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9916189908981324,0.3845127522945404,0.2691687047481537,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9717562198638916,0.3586267828941345,0.3399621248245239,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7984581589698792,0.2008702754974365,0.9081790447235109,284.8724365234375,284.95001220703125,297.5760192871094,295.53778076171875,297.3656616210937,297.19903564453125,284.8670349121094,1.0,0.4729397892951965,0.7114180326461792,0.7114180326461792,1.0,1.0,-2.613687038421631,1.1542483568191528,1.459438681602478,0.5626062750816345,0.8596696257591248,0.8596696257591248,0.0,82.56246948242188,86.0,59672.94921875,0.0,1974.60009765625,1.0,279.4968566894531,283.4041442871094,298.5707092285156,302.5023193359375,293.1499938964844,293.1499938964844,279.45001220703125,37256.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378872871398926,1.0,0.0,0.0,3.656419515609741,3.6564438343048096,8.920831646719307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.1103515625,0.0,1549.7391357421875,1895.4371337890625,0.0,2821.982421875,0.9052478671073914,1.0,0.0,3.0,1.0,0.0
17750160,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9230125546455384,0.3165943324565887,0.2855148315429687,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9942329525947572,0.3956298828125,0.3747915625572204,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9869722127914428,0.3845427632331848,0.269251674413681,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9664586782455444,0.3589310646057129,0.3403317630290985,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7937855124473572,0.2009191513061523,0.9087978601455688,284.9026184082031,284.95001220703125,297.5948791503906,295.5446472167969,297.37255859375,297.1965026855469,284.9063720703125,1.0,0.4743957221508026,0.7105619311332703,0.7105619311332703,1.0,1.0,-2.615570306777954,1.1547971963882446,1.460773229598999,0.5628046989440918,0.856717586517334,0.856717586517334,0.0,84.00602722167969,104.0,59436.1484375,0.0,1987.3175048828125,1.0,279.4574584960937,283.4429626464844,298.56427001953125,302.4393920898437,293.1499938964844,293.1499938964844,279.75,38933.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839453399181366,1.0,0.0,0.0,3.561817169189453,3.561840772628784,8.465186738249031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.0908203125,0.0,1458.67724609375,1895.4371337890625,0.0,2836.608642578125,0.8883435130119324,1.0,0.0,3.0,1.0,0.0
17750220,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8975307941436768,0.3174549341201782,0.2863220870494842,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9732120037078856,0.3972479701042175,0.3763826489448547,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9638952612876892,0.3855400085449219,0.2699761390686035,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9405760765075684,0.3602803945541382,0.3416890501976013,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7734531164169312,0.2014128267765045,0.9118059277534484,285.018310546875,284.95001220703125,297.6334533691406,295.5592041015625,297.3908996582031,297.1988220214844,285.0166931152344,1.0,0.4808767735958099,0.7088496685028076,0.7088496685028076,1.0,1.0,-2.624563217163086,1.158391356468201,1.4661719799041748,0.5644115209579468,0.9646164178848268,0.9646164178848268,0.0,91.08345794677734,122.0,59159.78515625,0.0,2049.45751953125,1.0,279.7420349121094,283.5594177246094,298.5402526855469,302.32330322265625,293.1499938964844,293.1499938964844,279.45001220703125,32746.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318690657615662,1.0,0.0,0.0,3.705846548080444,3.7058706283569336,9.163643426290946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.4208984375,0.0,1571.473876953125,1895.4371337890625,0.0,2765.85205078125,0.9155111312866212,1.0,0.0,3.0,1.0,0.0
17750280,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8975307941436768,0.3174549341201782,0.2863220870494842,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9732120037078856,0.3972479701042175,0.3763826489448547,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9638952612876892,0.3855400085449219,0.2699761390686035,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9405760765075684,0.3602803945541382,0.3416890501976013,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7734531164169312,0.2014128267765045,0.9118059277534484,285.018310546875,284.95001220703125,297.6334533691406,295.5592041015625,297.3908996582031,297.1988220214844,285.0166931152344,1.0,0.4808767735958099,0.7088496685028076,0.7088496685028076,1.0,1.0,-2.624563217163086,1.158391356468201,1.4661719799041748,0.5644115209579468,0.9646164178848268,0.9646164178848268,0.0,91.08345794677734,122.0,59159.78515625,0.0,2049.45751953125,1.0,279.7420349121094,283.5594177246094,298.5402526855469,302.32330322265625,293.1499938964844,293.1499938964844,279.45001220703125,32746.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318690657615662,1.0,0.0,0.0,3.705846548080444,3.7058706283569336,9.163643426290946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.4208984375,0.0,1571.473876953125,1895.4371337890625,0.0,2765.85205078125,0.9155111312866212,1.0,0.0,3.0,1.0,0.0
17750340,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8646591901779175,0.3172944486141205,0.2868845164775848,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9365200400352478,0.3980412185192108,0.3778278529644012,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9253235459327698,0.3856041133403778,0.2705587446689605,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.902765154838562,0.3608723282814026,0.3429279327392578,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7463825345039368,0.2014331668615341,0.914775550365448,284.9025573730469,284.95001220703125,297.6732482910156,295.5748596191406,297.4056396484375,297.1938781738281,284.9059143066406,1.0,0.4903619289398193,0.707137405872345,0.707137405872345,1.0,1.0,-2.6327388286590576,1.1615567207336426,1.471182107925415,0.5659282207489014,0.8662522435188293,0.8662522435188293,0.0,102.93611145019533,140.0,59936.84765625,0.0,2141.04052734375,1.0,279.4571838378906,283.4319152832031,298.5971069335937,302.50213623046875,293.1499938964844,293.1499938964844,279.75,38611.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402376174926758,1.0,0.0,0.0,3.6017632484436035,3.6017873287200928,8.656127192807617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.6376953125,0.0,1499.4415283203125,1895.4371337890625,0.0,2843.935302734375,0.8968952894210815,1.0,0.0,3.0,1.0,0.0
17750400,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8646591901779175,0.3172944486141205,0.2868845164775848,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9365200400352478,0.3980412185192108,0.3778278529644012,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9253235459327698,0.3856041133403778,0.2705587446689605,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.902765154838562,0.3608723282814026,0.3429279327392578,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7463825345039368,0.2014331668615341,0.914775550365448,284.9025573730469,284.95001220703125,297.6732482910156,295.5748596191406,297.4056396484375,297.1938781738281,284.9059143066406,1.0,0.4903619289398193,0.707137405872345,0.707137405872345,1.0,1.0,-2.6327388286590576,1.1615567207336426,1.471182107925415,0.5659282207489014,0.8662522435188293,0.8662522435188293,0.0,102.93611145019533,140.0,59936.84765625,0.0,2141.04052734375,1.0,279.4571838378906,283.4319152832031,298.5971069335937,302.50213623046875,293.1499938964844,293.1499938964844,279.75,38611.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402376174926758,1.0,0.0,0.0,3.6017632484436035,3.6017873287200928,8.656127192807617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.6376953125,0.0,1499.4415283203125,1895.4371337890625,0.0,2843.935302734375,0.8968952894210815,1.0,0.0,3.0,1.0,0.0
17750460,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8359389305114746,0.3179518580436706,0.287754088640213,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9007660746574402,0.3994919061660766,0.3795256614685058,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.890772819519043,0.3864322900772095,0.2713585793972015,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8713828325271606,0.3620516359806061,0.3443904221057892,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7226150035858154,0.2017251849174499,0.9181728959083556,285.023193359375,284.95001220703125,297.7143249511719,295.5916748046875,297.4241943359375,297.1947021484375,285.0209655761719,1.0,0.5015377402305603,0.7052612900733948,0.7052612900733948,1.0,1.0,-2.642618179321289,1.165480375289917,1.477137804031372,0.5676591992378235,0.97877037525177,0.97877037525177,0.0,117.17243194580078,158.0,59649.3984375,0.0,2251.91162109375,1.0,279.7429504394531,283.5530090332031,298.5736694335937,302.3874816894531,293.1499938964844,293.1499938964844,279.45001220703125,32660.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329212069511414,1.0,0.0,0.0,3.744444131851196,3.7444684505462646,9.355521228826548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.8369140625,0.0,1615.172607421875,1895.4371337890625,0.0,2775.655517578125,0.9239574074745178,1.0,0.0,3.0,1.0,0.0
17750520,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8359389305114746,0.3179518580436706,0.287754088640213,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9007660746574402,0.3994919061660766,0.3795256614685058,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.890772819519043,0.3864322900772095,0.2713585793972015,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8713828325271606,0.3620516359806061,0.3443904221057892,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7226150035858154,0.2017251849174499,0.9181728959083556,285.023193359375,284.95001220703125,297.7143249511719,295.5916748046875,297.4241943359375,297.1947021484375,285.0209655761719,1.0,0.5015377402305603,0.7052612900733948,0.7052612900733948,1.0,1.0,-2.642618179321289,1.165480375289917,1.477137804031372,0.5676591992378235,0.97877037525177,0.97877037525177,0.0,117.17243194580078,158.0,59649.3984375,0.0,2251.91162109375,1.0,279.7429504394531,283.5530090332031,298.5736694335937,302.3874816894531,293.1499938964844,293.1499938964844,279.45001220703125,32660.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329212069511414,1.0,0.0,0.0,3.744444131851196,3.7444684505462646,9.355521228826548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.8369140625,0.0,1615.172607421875,1895.4371337890625,0.0,2775.655517578125,0.9239574074745178,1.0,0.0,3.0,1.0,0.0
17750580,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8103841543197632,0.3176086843013763,0.2883284986019134,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8714762926101685,0.4001246392726898,0.3810049295425415,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8616130948066711,0.3863415718078613,0.2719702124595642,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8441314101219177,0.3624844551086426,0.3456624746322632,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6992912888526917,0.2015607357025146,0.9211514592170716,284.8987731933594,284.95001220703125,297.7567138671875,295.6097106933594,297.4394226074219,297.1886291503906,284.90216064453125,1.0,0.5136154294013977,0.7033851146697998,0.7033851146697998,1.0,1.0,-2.650935411453247,1.1686164140701294,1.4823189973831177,0.5691099166870117,0.8750609159469604,0.8750609159469604,0.0,133.44888305664062,161.0,60476.69140625,0.0,2373.575927734375,1.0,279.4568786621094,283.4172058105469,298.6326904296875,302.5718078613281,293.1499938964844,293.1499938964844,279.75,38538.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414471745491028,1.0,0.0,0.0,3.647128582000733,3.647152900695801,8.875553021425731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8349609375,0.0,1548.953857421875,1895.4371337890625,0.0,2855.239013671875,0.9068123698234558,1.0,0.0,3.0,1.0,0.0
