time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8103841543197632,0.3176086843013763,0.2883284986019134,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8714762926101685,0.4001246392726898,0.3810049295425415,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8616130948066711,0.3863415718078613,0.2719702124595642,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8441314101219177,0.3624844551086426,0.3456624746322632,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6992912888526917,0.2015607357025146,0.9211514592170716,284.8987731933594,284.95001220703125,297.7567138671875,295.6097106933594,297.4394226074219,297.1886291503906,284.90216064453125,1.0,0.5136154294013977,0.7033851146697998,0.7033851146697998,1.0,1.0,-2.650935411453247,1.1686164140701294,1.4823189973831177,0.5691099166870117,0.8750609159469604,0.8750609159469604,0.0,133.44888305664062,161.0,60476.69140625,0.0,2373.575927734375,1.0,279.4568786621094,283.4172058105469,298.6326904296875,302.5718078613281,293.1499938964844,293.1499938964844,279.75,38538.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414471745491028,1.0,0.0,0.0,3.647128582000733,3.647152900695801,8.875553021425731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8349609375,0.0,1548.953857421875,1895.4371337890625,0.0,2855.239013671875,0.9068123698234558,1.0,0.0,3.0,1.0,0.0
17750700,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8013220429420471,0.3177820444107055,0.2884843051433563,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8621463775634766,0.4007055163383484,0.3815968930721283,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8523381948471069,0.3866084814071655,0.2721677124500274,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8355646729469299,0.3629378378391266,0.3461521565914154,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.691146969795227,0.2015830278396606,0.9219394326210022,285.0306091308594,284.95001220703125,297.7784423828125,295.6191711425781,297.4485168457031,297.18780517578125,285.03533935546875,1.0,0.5178273916244507,0.7024469971656799,0.7024469971656799,1.0,1.0,-2.653604507446289,1.169483661651611,1.4841207265853882,0.5693945288658142,0.9669889211654664,0.9669889211654664,0.0,139.66773986816406,161.0,59840.7578125,0.0,2419.21630859375,1.0,279.7022399902344,283.5595397949219,298.5895690917969,302.375732421875,293.1499938964844,293.1499938964844,279.75,33860.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355998396873474,1.0,0.0,0.0,3.7008697986602783,3.700893878936768,9.139046142081496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.609375,0.0,1574.2747802734375,1895.4371337890625,0.0,2800.63330078125,0.9170435070991516,1.0,0.0,3.0,1.0,0.0
17750760,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7952290177345276,0.3181478679180145,0.2889465093612671,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8560380339622498,0.4014587998390198,0.3824471831321716,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8462488651275635,0.3870747089385986,0.2725913226604461,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8299198150634766,0.3635580539703369,0.3468762338161468,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6856428980827332,0.201714888215065,0.9232444167137146,285.0239562988281,284.95001220703125,297.8005065917969,295.62896728515625,297.4588317871094,297.1889038085937,285.0219116210937,1.0,0.521458089351654,0.7014762759208679,0.7014762759208679,1.0,1.0,-2.6581273078918457,1.171213150024414,1.4869141578674316,0.5701305866241455,0.989859700202942,0.989859700202942,0.0,144.40481567382812,149.0,60106.0546875,0.0,2459.209228515625,1.0,279.7430114746094,283.5442810058594,298.6105651855469,302.4540405273437,293.1499938964844,293.1499938964844,279.45001220703125,32800.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340691924095154,1.0,0.0,0.0,3.781693696975708,3.781718254089356,9.54258325691626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.8798828125,0.0,1659.87744140625,1895.4371337890625,0.0,2786.357177734375,0.932593822479248,1.0,0.0,3.0,1.0,0.0
17750820,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7927036285400391,0.3177809417247772,0.2889520227909088,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8540731072425842,0.4020307958126068,0.3833023905754089,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8439368009567261,0.3869930207729339,0.2727807760238647,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8280351758003235,0.3639797270298004,0.3475588858127594,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6833859086036682,0.2015065401792526,0.9232690930366516,284.8921203613281,284.95001220703125,297.845703125,295.6495056152344,297.4753723144531,297.18316650390625,284.8954162597656,1.0,0.5224805474281311,0.6995347738265991,0.6995347738265991,1.0,1.0,-2.660249948501587,1.1713454723358154,1.488904595375061,0.5699865818023682,0.8793838024139404,0.8793838024139404,0.0,146.32998657226562,137.0,60844.75,0.0,2476.086669921875,1.0,279.45660400390625,283.4025573730469,298.670654296875,302.6353454589844,293.1499938964844,293.1499938964844,279.75,38731.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422057628631592,1.0,0.0,0.0,3.6824471950531006,3.682471990585327,9.048287097357388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.58203125,0.0,1590.1885986328125,1895.4371337890625,0.0,2862.330810546875,0.914725422859192,1.0,0.0,3.0,1.0,0.0
17750880,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7927036285400391,0.3177809417247772,0.2889520227909088,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8540731072425842,0.4020307958126068,0.3833023905754089,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8439368009567261,0.3869930207729339,0.2727807760238647,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8280351758003235,0.3639797270298004,0.3475588858127594,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6833859086036682,0.2015065401792526,0.9232690930366516,284.8921203613281,284.95001220703125,297.845703125,295.6495056152344,297.4753723144531,297.18316650390625,284.8954162597656,1.0,0.5224805474281311,0.6995347738265991,0.6995347738265991,1.0,1.0,-2.660249948501587,1.1713454723358154,1.488904595375061,0.5699865818023682,0.8793838024139404,0.8793838024139404,0.0,146.32998657226562,137.0,60844.75,0.0,2476.086669921875,1.0,279.45660400390625,283.4025573730469,298.670654296875,302.6353454589844,293.1499938964844,293.1499938964844,279.75,38731.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422057628631592,1.0,0.0,0.0,3.6824471950531006,3.682471990585327,9.048287097357388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.58203125,0.0,1590.1885986328125,1895.4371337890625,0.0,2862.330810546875,0.914725422859192,1.0,0.0,3.0,1.0,0.0
17750940,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7987396717071533,0.3184176981449127,0.2890667915344238,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8607937097549438,0.4033910036087036,0.3841545283794403,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8500778675079346,0.3878755867481231,0.2730430066585541,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8341698050498962,0.3651759326457977,0.3482635021209717,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6885591149330139,0.2017399072647094,0.9227738976478576,285.0203857421875,284.95001220703125,297.89239501953125,295.6714172363281,297.49676513671875,297.18487548828125,285.0181884765625,1.0,0.5197578072547913,0.6975932121276855,0.6975932121276855,1.0,1.0,-2.661972522735596,1.1713098287582395,1.4906628131866455,0.5695478320121765,0.9931762218475342,0.9931762218475342,0.0,142.13507080078125,125.0,60338.9296875,0.0,2452.4951171875,1.0,279.74346923828125,283.53472900390625,298.6500244140625,302.5101318359375,293.1499938964844,293.1499938964844,279.45001220703125,33051.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341976404190063,1.0,0.0,0.0,3.80634880065918,3.806373834609986,9.66741708907648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.970703125,0.0,1691.162841796875,1895.4371337890625,0.0,2787.55517578125,0.9382073283195496,1.0,0.0,3.0,1.0,0.0
17751000,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7987396717071533,0.3184176981449127,0.2890667915344238,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8607937097549438,0.4033910036087036,0.3841545283794403,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8500778675079346,0.3878755867481231,0.2730430066585541,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8341698050498962,0.3651759326457977,0.3482635021209717,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6885591149330139,0.2017399072647094,0.9227738976478576,285.0203857421875,284.95001220703125,297.89239501953125,295.6714172363281,297.49676513671875,297.18487548828125,285.0181884765625,1.0,0.5197578072547913,0.6975932121276855,0.6975932121276855,1.0,1.0,-2.661972522735596,1.1713098287582395,1.4906628131866455,0.5695478320121765,0.9931762218475342,0.9931762218475342,0.0,142.13507080078125,125.0,60338.9296875,0.0,2452.4951171875,1.0,279.74346923828125,283.53472900390625,298.6500244140625,302.5101318359375,293.1499938964844,293.1499938964844,279.45001220703125,33051.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341976404190063,1.0,0.0,0.0,3.80634880065918,3.806373834609986,9.66741708907648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.970703125,0.0,1691.162841796875,1895.4371337890625,0.0,2787.55517578125,0.9382073283195496,1.0,0.0,3.0,1.0,0.0
17751060,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8091699481010437,0.3181905448436737,0.2888579666614532,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8724448084831238,0.4040275812149048,0.3847112357616424,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.860984206199646,0.3879930973052978,0.2731072306632995,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8448075652122498,0.3657733201980591,0.3487525284290313,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6978599429130554,0.2016743123531341,0.9217113852500916,284.88970947265625,284.95001220703125,297.9406433105469,295.6947326660156,297.5155639648437,297.180908203125,284.89312744140625,1.0,0.5148465037345886,0.6957635879516602,0.6957635879516602,1.0,1.0,-2.6617860794067383,1.170376896858215,1.491409182548523,0.568795382976532,0.8812584280967712,0.8812584280967712,0.0,134.96693420410156,113.0,61029.4375,0.0,2405.642333984375,1.0,279.4564819335937,283.3954162597656,298.7129211425781,302.6893005371094,293.1499938964844,293.1499938964844,279.75,38903.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841733992099762,1.0,0.0,0.0,3.700002431869507,3.700027465820313,9.134763558904524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.900390625,0.0,1611.5318603515625,1895.4371337890625,0.0,2857.92041015625,0.9187667369842528,1.0,0.0,3.0,1.0,0.0
17751120,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8091699481010437,0.3181905448436737,0.2888579666614532,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8724448084831238,0.4040275812149048,0.3847112357616424,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.860984206199646,0.3879930973052978,0.2731072306632995,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8448075652122498,0.3657733201980591,0.3487525284290313,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6978599429130554,0.2016743123531341,0.9217113852500916,284.88970947265625,284.95001220703125,297.9406433105469,295.6947326660156,297.5155639648437,297.180908203125,284.89312744140625,1.0,0.5148465037345886,0.6957635879516602,0.6957635879516602,1.0,1.0,-2.6617860794067383,1.170376896858215,1.491409182548523,0.568795382976532,0.8812584280967712,0.8812584280967712,0.0,134.96693420410156,113.0,61029.4375,0.0,2405.642333984375,1.0,279.4564819335937,283.3954162597656,298.7129211425781,302.6893005371094,293.1499938964844,293.1499938964844,279.75,38903.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841733992099762,1.0,0.0,0.0,3.700002431869507,3.700027465820313,9.134763558904524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.900390625,0.0,1611.5318603515625,1895.4371337890625,0.0,2857.92041015625,0.9187667369842528,1.0,0.0,3.0,1.0,0.0
17751180,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8238615393638611,0.3189630508422851,0.2889005541801452,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8899086713790894,0.4054707586765289,0.3854316771030426,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8776515126228333,0.3890490531921386,0.273344337940216,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8609055280685425,0.3671290874481201,0.3494080901145935,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7115707993507385,0.2020512819290161,0.920894205570221,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5391540527344,297.1842041015625,285.019287109375,1.0,0.5086217522621155,0.6939339637756348,0.6939339637756348,1.0,1.0,-2.6627864837646484,1.1700265407562256,1.4927599430084229,0.5681732296943665,0.9969914555549622,0.9969914555549622,0.0,125.5438232421875,101.0,60504.3125,0.0,2346.60888671875,1.0,279.7435913085937,283.5311584472656,298.6962890625,302.5663146972656,293.1499938964844,293.1499938964844,279.45001220703125,33134.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333722352981567,1.0,0.0,0.0,3.820369958877564,3.820394992828369,9.738770359035698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.7724609375,0.0,1708.66064453125,1895.4371337890625,0.0,2779.85986328125,0.9414408206939696,1.0,0.0,3.0,1.0,0.0
17751240,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8238615393638611,0.3189630508422851,0.2889005541801452,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8899086713790894,0.4054707586765289,0.3854316771030426,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8776515126228333,0.3890490531921386,0.273344337940216,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8609055280685425,0.3671290874481201,0.3494080901145935,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7115707993507385,0.2020512819290161,0.920894205570221,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5391540527344,297.1842041015625,285.019287109375,1.0,0.5086217522621155,0.6939339637756348,0.6939339637756348,1.0,1.0,-2.6627864837646484,1.1700265407562256,1.4927599430084229,0.5681732296943665,0.9969914555549622,0.9969914555549622,0.0,125.5438232421875,101.0,60504.3125,0.0,2346.60888671875,1.0,279.7435913085937,283.5311584472656,298.6962890625,302.5663146972656,293.1499938964844,293.1499938964844,279.45001220703125,33134.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333722352981567,1.0,0.0,0.0,3.820369958877564,3.820394992828369,9.738770359035698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.7724609375,0.0,1708.66064453125,1895.4371337890625,0.0,2779.85986328125,0.9414408206939696,1.0,0.0,3.0,1.0,0.0
17751300,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8326966166496277,0.3190149664878845,0.2889874279499054,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.900711715221405,0.4059282541275024,0.3858613967895508,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8880931735038757,0.3892788887023926,0.2735226452350616,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8710542321205139,0.3675772547721863,0.3498086035251617,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7194674015045166,0.2021386474370956,0.9207793474197388,284.8741455078125,284.95001220703125,298.0159912109375,295.7323608398437,297.550048828125,297.1838073730469,284.8672790527344,1.0,0.5052613019943237,0.6930191516876221,0.6930191516876221,1.0,1.0,-2.663969278335572,1.1701537370681765,1.4938156604766846,0.568105936050415,0.9001102447509766,0.9001102447509766,0.0,120.3749542236328,101.0,61483.23046875,0.0,2315.484619140625,1.0,279.4937744140625,283.3636474609375,298.76287841796875,302.8067321777344,293.1499938964844,293.1499938964844,279.45001220703125,36678.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393704295158386,1.0,0.0,0.0,3.8063735961914062,3.806399345397949,9.66754328146635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.0849609375,0.0,1719.494873046875,1895.4371337890625,0.0,2835.83349609375,0.9388220310211182,1.0,0.0,3.0,1.0,0.0
17751360,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8415647149085999,0.3188436329364776,0.2886860370635986,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9120702743530272,0.4061767160892486,0.3859436213970184,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8986561298370361,0.3892830312252044,0.2734142541885376,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.881467342376709,0.3678358793258667,0.3498959839344024,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7270933389663696,0.2021059393882751,0.9198409914970398,284.88848876953125,284.95001220703125,298.0419311523437,295.74566650390625,297.5599365234375,297.1813049316406,284.8922424316406,1.0,0.5016413927078247,0.6921399235725403,0.6921399235725403,1.0,1.0,-2.662555932998657,1.1690677404403689,1.4934881925582886,0.5673829913139343,0.884056568145752,0.884056568145752,0.0,115.34383392333984,89.0,61214.17578125,0.0,2280.002197265625,1.0,279.4563293457031,283.3897705078125,298.7633056640625,302.7511901855469,293.1499938964844,293.1499938964844,279.75,38951.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407508134841919,1.0,0.0,0.0,3.715970039367676,3.715995311737061,9.213777616423612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6376953125,0.0,1630.2900390625,1895.4371337890625,0.0,2848.73095703125,0.9222497344017028,1.0,0.0,3.0,1.0,0.0
17751420,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8661526441574097,0.3196997046470642,0.2887375056743622,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9443509578704834,0.4076735973358154,0.3866420388221741,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9289860129356384,0.3904216885566711,0.2736587524414062,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9094741940498352,0.3692711591720581,0.3505589365959167,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7472128868103027,0.2025771886110305,0.9191389679908752,285.0238647460937,284.95001220703125,298.0950927734375,295.7734375,297.5853271484375,297.185302734375,285.0219116210937,1.0,0.4941684007644653,0.6903815865516663,0.6903815865516663,1.0,1.0,-2.6636962890625,1.1687941551208496,1.4949021339416504,0.5667849779129028,1.0,1.0,0.0,104.177734375,77.0,60697.20703125,0.0,2209.876220703125,1.0,279.7436828613281,283.52880859375,298.7499694824219,302.631591796875,293.1499938964844,293.1499938964844,279.45001220703125,33169.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323225975036621,1.0,0.0,0.0,3.834843635559082,3.834868907928467,9.812702046474442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.75390625,0.0,1726.4527587890625,1895.4371337890625,0.0,2770.077392578125,0.944745659828186,1.0,0.0,3.0,1.0,0.0
17751480,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8661526441574097,0.3196997046470642,0.2887375056743622,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9443509578704834,0.4076735973358154,0.3866420388221741,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9289860129356384,0.3904216885566711,0.2736587524414062,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9094741940498352,0.3692711591720581,0.3505589365959167,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7472128868103027,0.2025771886110305,0.9191389679908752,285.0238647460937,284.95001220703125,298.0950927734375,295.7734375,297.5853271484375,297.185302734375,285.0219116210937,1.0,0.4941684007644653,0.6903815865516663,0.6903815865516663,1.0,1.0,-2.6636962890625,1.1687941551208496,1.4949021339416504,0.5667849779129028,1.0,1.0,0.0,104.177734375,77.0,60697.20703125,0.0,2209.876220703125,1.0,279.7436828613281,283.52880859375,298.7499694824219,302.631591796875,293.1499938964844,293.1499938964844,279.45001220703125,33169.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323225975036621,1.0,0.0,0.0,3.834843635559082,3.834868907928467,9.812702046474442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.75390625,0.0,1726.4527587890625,1895.4371337890625,0.0,2770.077392578125,0.944745659828186,1.0,0.0,3.0,1.0,0.0
17751540,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.898239016532898,0.3196423947811126,0.2885433733463287,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.980043649673462,0.4084129929542541,0.3871519863605499,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9666343927383424,0.390713483095169,0.2737422287464142,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9482767581939696,0.3700324594974518,0.3510626256465912,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7738713622093201,0.202704519033432,0.9182401895523072,284.8900146484375,284.95001220703125,298.1499938964844,295.8027648925781,297.6077880859375,297.1828308105469,284.8929138183594,1.0,0.4864178597927093,0.6886231899261475,0.6886231899261475,1.0,1.0,-2.663708448410034,1.167946219444275,1.4957623481750488,0.5660314559936523,0.889818549156189,0.889818549156189,0.0,92.9777374267578,80.0,61459.171875,0.0,2137.24853515625,1.0,279.4569091796875,283.384765625,298.8195495605469,302.8217468261719,293.1499938964844,293.1499938964844,279.75,38730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839626133441925,1.0,0.0,0.0,3.73698091506958,3.737006187438965,9.318264346802608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.630859375,0.0,1653.02294921875,1895.4371337890625,0.0,2838.22216796875,0.9267665147781372,1.0,0.0,3.0,1.0,0.0
17751600,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.898239016532898,0.3196423947811126,0.2885433733463287,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.980043649673462,0.4084129929542541,0.3871519863605499,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9666343927383424,0.390713483095169,0.2737422287464142,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9482767581939696,0.3700324594974518,0.3510626256465912,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7738713622093201,0.202704519033432,0.9182401895523072,284.8900146484375,284.95001220703125,298.1499938964844,295.8027648925781,297.6077880859375,297.1828308105469,284.8929138183594,1.0,0.4864178597927093,0.6886231899261475,0.6886231899261475,1.0,1.0,-2.663708448410034,1.167946219444275,1.4957623481750488,0.5660314559936523,0.889818549156189,0.889818549156189,0.0,92.9777374267578,80.0,61459.171875,0.0,2137.24853515625,1.0,279.4569091796875,283.384765625,298.8195495605469,302.8217468261719,293.1499938964844,293.1499938964844,279.75,38730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839626133441925,1.0,0.0,0.0,3.73698091506958,3.737006187438965,9.318264346802608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.630859375,0.0,1653.02294921875,1895.4371337890625,0.0,2838.22216796875,0.9267665147781372,1.0,0.0,3.0,1.0,0.0
17751660,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9217015504837036,0.3205336928367615,0.2888290584087372,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9989190697669984,0.4099292159080505,0.3879187405109405,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9877581000328064,0.3918894827365875,0.2741680741310119,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9722926020622252,0.3715037405490875,0.3519688844680786,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7926105856895447,0.2032195329666137,0.918745219707489,285.0294494628906,284.95001220703125,298.2059326171875,295.8330078125,297.6344909667969,297.18701171875,285.0279541015625,1.0,0.4831561148166656,0.6868987083435059,0.6868987083435059,1.0,1.0,-2.667128801345825,1.1687438488006592,1.4983848333358765,0.5659735798835754,1.0,1.0,0.0,87.03611755371094,98.0,60942.05078125,0.0,2105.40673828125,1.0,279.7438659667969,283.5289306640625,298.8099060058594,302.706787109375,293.1499938964844,293.1499938964844,279.45001220703125,33351.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313151001930237,1.0,0.0,0.0,3.849900960922241,3.849926471710205,9.8899113254447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.7275390625,0.0,1746.2491455078125,1895.4371337890625,0.0,2760.691162109375,0.9481448531150818,1.0,0.0,3.0,1.0,0.0
17751720,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9217015504837036,0.3205336928367615,0.2888290584087372,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9989190697669984,0.4099292159080505,0.3879187405109405,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9877581000328064,0.3918894827365875,0.2741680741310119,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9722926020622252,0.3715037405490875,0.3519688844680786,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7926105856895447,0.2032195329666137,0.918745219707489,285.0294494628906,284.95001220703125,298.2059326171875,295.8330078125,297.6344909667969,297.18701171875,285.0279541015625,1.0,0.4831561148166656,0.6868987083435059,0.6868987083435059,1.0,1.0,-2.667128801345825,1.1687438488006592,1.4983848333358765,0.5659735798835754,1.0,1.0,0.0,87.03611755371094,98.0,60942.05078125,0.0,2105.40673828125,1.0,279.7438659667969,283.5289306640625,298.8099060058594,302.706787109375,293.1499938964844,293.1499938964844,279.45001220703125,33351.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313151001930237,1.0,0.0,0.0,3.849900960922241,3.849926471710205,9.8899113254447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.7275390625,0.0,1746.2491455078125,1895.4371337890625,0.0,2760.691162109375,0.9481448531150818,1.0,0.0,3.0,1.0,0.0
17751780,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9077228903770448,0.3204316198825836,0.2891781032085418,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9892826676368712,0.410653680562973,0.3891796767711639,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9764074087142944,0.3921571373939514,0.2746840715408325,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9598383903503418,0.3722433149814605,0.3530576527118683,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7819312810897827,0.2033195346593856,0.9206003546714784,284.8934326171875,284.95001220703125,298.2621765136719,295.8634338378906,297.6573181152344,297.18414306640625,284.8961486816406,1.0,0.4870736300945282,0.685174286365509,0.685174286365509,1.0,1.0,-2.673258304595948,1.1707875728607178,1.50247061252594,0.5666779279708862,0.8996242880821228,0.8996242880821228,0.0,90.77533721923828,116.0,61889.47265625,0.0,2141.688720703125,1.0,279.4569091796875,283.3792724609375,298.8821105957031,302.9090270996094,293.1499938964844,293.1499938964844,279.75,38364.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389334678649902,1.0,0.0,0.0,3.768447160720825,3.768472671508789,9.475848514739482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.7568359375,0.0,1687.2501220703125,1895.4371337890625,0.0,2831.75244140625,0.9334203004837036,1.0,0.0,3.0,1.0,0.0
17751840,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9077228903770448,0.3204316198825836,0.2891781032085418,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9892826676368712,0.410653680562973,0.3891796767711639,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9764074087142944,0.3921571373939514,0.2746840715408325,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9598383903503418,0.3722433149814605,0.3530576527118683,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7819312810897827,0.2033195346593856,0.9206003546714784,284.8934326171875,284.95001220703125,298.2621765136719,295.8634338378906,297.6573181152344,297.18414306640625,284.8961486816406,1.0,0.4870736300945282,0.685174286365509,0.685174286365509,1.0,1.0,-2.673258304595948,1.1707875728607178,1.50247061252594,0.5666779279708862,0.8996242880821228,0.8996242880821228,0.0,90.77533721923828,116.0,61889.47265625,0.0,2141.688720703125,1.0,279.4569091796875,283.3792724609375,298.8821105957031,302.9090270996094,293.1499938964844,293.1499938964844,279.75,38364.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389334678649902,1.0,0.0,0.0,3.768447160720825,3.768472671508789,9.475848514739482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.7568359375,0.0,1687.2501220703125,1895.4371337890625,0.0,2831.75244140625,0.9334203004837036,1.0,0.0,3.0,1.0,0.0
17751900,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8936187624931335,0.3206914663314819,0.2893394231796264,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.976728081703186,0.4112420082092285,0.3896966576576233,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9622410535812378,0.3925742506980896,0.2749288082122803,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.94452965259552,0.3728307783603668,0.3535945117473602,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7701841592788696,0.2034551054239273,0.9215533137321472,285.0352478027344,284.95001220703125,298.2903747558594,295.8786926269531,297.6698303222656,297.1845092773437,285.0408630371094,1.0,0.4905658960342407,0.6843120455741882,0.6843120455741882,1.0,1.0,-2.676161050796509,1.171741008758545,1.5044199228286743,0.5669143199920654,0.997744083404541,0.997744083404541,0.0,95.09449768066406,116.0,61185.91015625,0.0,2175.546875,1.0,279.7049560546875,283.5342102050781,298.846435546875,302.7156677246094,293.1499938964844,293.1499938964844,279.75,34171.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329014778137207,1.0,0.0,0.0,3.8106558322906494,3.810681104660034,9.689307489679775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.703125,0.0,1705.0755615234375,1895.4371337890625,0.0,2775.4716796875,0.941848635673523,1.0,0.0,3.0,1.0,0.0
17751960,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8795860409736633,0.3211695253849029,0.2899037301540375,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.962213099002838,0.4120424389839172,0.390586793422699,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9463536143302916,0.3932163417339325,0.2754761874675751,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9280331134796144,0.3736060261726379,0.3544687926769256,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7584596872329712,0.2037004083395004,0.9234279990196228,285.0437927246094,284.95001220703125,298.31866455078125,295.8940124511719,297.6834716796875,297.1869201660156,285.04364013671875,1.0,0.4949231445789337,0.6833816170692444,0.6833816170692444,1.0,1.0,-2.6818666458129883,1.1739767789840698,1.507889986038208,0.567836582660675,1.0,1.0,0.0,100.18743896484376,134.0,61389.20703125,0.0,2220.130126953125,1.0,279.7435913085937,283.53515625,298.8734130859375,302.7977905273437,293.1499938964844,293.1499938964844,279.45001220703125,33725.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311941027641296,1.0,0.0,0.0,3.8697152137756334,3.8697409629821777,9.99197368400928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8310546875,0.0,1773.5814208984375,1895.4371337890625,0.0,2759.564453125,0.9529843926429749,1.0,0.0,3.0,1.0,0.0
17752020,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8489416837692261,0.3209108114242553,0.2904805243015289,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9249834418296814,0.4126214981079101,0.3919363915920257,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9085672497749328,0.3933609426021576,0.2761933207511902,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8930094838142395,0.3742218613624573,0.3558282852172851,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7334532737731934,0.2036323398351669,0.9263534545898438,284.8987121582031,284.95001220703125,298.3753662109375,295.9247436523437,297.7056579589844,297.1826477050781,284.90106201171875,1.0,0.5051212906837463,0.6815208196640015,0.6815208196640015,1.0,1.0,-2.690199613571167,1.1769479513168335,1.5132516622543335,0.5690345168113708,0.914495289325714,0.914495289325714,0.0,113.44334411621094,152.0,62488.68359375,0.0,2323.682861328125,1.0,279.4566650390625,283.3724365234375,298.94580078125,303.0102844238281,293.1499938964844,293.1499938964844,279.1499938964844,37907.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391830921173096,1.0,0.0,0.0,3.811983346939087,3.812009334564209,9.696059350972064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9697265625,0.0,1735.8699951171875,1895.4371337890625,0.0,2834.08349609375,0.9427847266197203,1.0,0.0,3.0,1.0,0.0
17752080,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8489416837692261,0.3209108114242553,0.2904805243015289,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9249834418296814,0.4126214981079101,0.3919363915920257,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9085672497749328,0.3933609426021576,0.2761933207511902,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8930094838142395,0.3742218613624573,0.3558282852172851,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7334532737731934,0.2036323398351669,0.9263534545898438,284.8987121582031,284.95001220703125,298.3753662109375,295.9247436523437,297.7056579589844,297.1826477050781,284.90106201171875,1.0,0.5051212906837463,0.6815208196640015,0.6815208196640015,1.0,1.0,-2.690199613571167,1.1769479513168335,1.5132516622543335,0.5690345168113708,0.914495289325714,0.914495289325714,0.0,113.44334411621094,152.0,62488.68359375,0.0,2323.682861328125,1.0,279.4566650390625,283.3724365234375,298.94580078125,303.0102844238281,293.1499938964844,293.1499938964844,279.1499938964844,37907.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391830921173096,1.0,0.0,0.0,3.811983346939087,3.812009334564209,9.696059350972064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9697265625,0.0,1735.8699951171875,1895.4371337890625,0.0,2834.08349609375,0.9427847266197203,1.0,0.0,3.0,1.0,0.0
17752140,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8211947679519653,0.3203868269920349,0.2905369997024536,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8907621502876282,0.4128789603710174,0.3927615582942962,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8762937188148499,0.3931978344917297,0.2764997482299804,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8622314929962158,0.3745411932468414,0.3567162752151489,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7094850540161133,0.2032872140407562,0.9277753829956056,284.890869140625,284.95001220703125,298.43231201171875,295.9555969238281,297.7264709472656,297.1758728027344,284.8936462402344,1.0,0.5162865519523621,0.6796600222587585,0.6796600222587585,1.0,1.0,-2.6944024562835693,1.1779683828353882,1.5164341926574707,0.56910640001297,0.8452777862548828,0.8452777862548828,0.0,129.239501953125,170.0,62728.50390625,0.0,2435.938232421875,1.0,279.1575927734375,283.34832763671875,298.9612121582031,303.0526428222656,293.1499938964844,293.1499938964844,279.45001220703125,40781.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428604602813721,1.0,0.0,0.0,3.5761494636535645,3.5761735439300537,8.533449431524787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.2314453125,0.0,1487.6031494140625,1895.4371337890625,0.0,2868.45166015625,0.8935470581054688,1.0,0.0,3.0,1.0,0.0
17752200,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8211947679519653,0.3203868269920349,0.2905369997024536,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8907621502876282,0.4128789603710174,0.3927615582942962,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8762937188148499,0.3931978344917297,0.2764997482299804,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8622314929962158,0.3745411932468414,0.3567162752151489,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7094850540161133,0.2032872140407562,0.9277753829956056,284.890869140625,284.95001220703125,298.43231201171875,295.9555969238281,297.7264709472656,297.1758728027344,284.8936462402344,1.0,0.5162865519523621,0.6796600222587585,0.6796600222587585,1.0,1.0,-2.6944024562835693,1.1779683828353882,1.5164341926574707,0.56910640001297,0.8452777862548828,0.8452777862548828,0.0,129.239501953125,170.0,62728.50390625,0.0,2435.938232421875,1.0,279.1575927734375,283.34832763671875,298.9612121582031,303.0526428222656,293.1499938964844,293.1499938964844,279.45001220703125,40781.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428604602813721,1.0,0.0,0.0,3.5761494636535645,3.5761735439300537,8.533449431524787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.2314453125,0.0,1487.6031494140625,1895.4371337890625,0.0,2868.45166015625,0.8935470581054688,1.0,0.0,3.0,1.0,0.0
17752260,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7985284328460693,0.3210867941379547,0.2915293574333191,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8656902313232422,0.4142169654369354,0.3944150507450104,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.85197913646698,0.3942258059978485,0.2774948477745056,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8392258286476135,0.3758313953876495,0.3583496809005737,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6884585618972778,0.2034691423177719,0.9309714436531068,285.0142822265625,284.95001220703125,298.4894104003906,295.9865417480469,297.7528076171875,297.1786804199219,285.0126647949219,1.0,0.528275728225708,0.6777002215385437,0.6777002215385437,1.0,1.0,-2.7045743465423584,1.181746006011963,1.5228283405303955,0.5705221891403198,0.9529788494110109,0.9529788494110109,0.0,145.42556762695312,173.0,62432.84375,0.0,2563.860595703125,1.0,279.4426574707031,283.4739074707031,298.9582824707031,302.9473571777344,293.1499938964844,293.1499938964844,279.1499938964844,33309.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333783745765686,1.0,0.0,0.0,3.703202486038208,3.703226566314697,9.150571145255526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.91796875,0.0,1572.7470703125,1895.4371337890625,0.0,2779.9169921875,0.9150887727737428,1.0,0.0,3.0,1.0,0.0
17752320,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7985284328460693,0.3210867941379547,0.2915293574333191,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8656902313232422,0.4142169654369354,0.3944150507450104,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.85197913646698,0.3942258059978485,0.2774948477745056,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8392258286476135,0.3758313953876495,0.3583496809005737,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6884585618972778,0.2034691423177719,0.9309714436531068,285.0142822265625,284.95001220703125,298.4894104003906,295.9865417480469,297.7528076171875,297.1786804199219,285.0126647949219,1.0,0.528275728225708,0.6777002215385437,0.6777002215385437,1.0,1.0,-2.7045743465423584,1.181746006011963,1.5228283405303955,0.5705221891403198,0.9529788494110109,0.9529788494110109,0.0,145.42556762695312,173.0,62432.84375,0.0,2563.860595703125,1.0,279.4426574707031,283.4739074707031,298.9582824707031,302.9473571777344,293.1499938964844,293.1499938964844,279.1499938964844,33309.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333783745765686,1.0,0.0,0.0,3.703202486038208,3.703226566314697,9.150571145255526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.91796875,0.0,1572.7470703125,1895.4371337890625,0.0,2779.9169921875,0.9150887727737428,1.0,0.0,3.0,1.0,0.0
17752380,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7842302322387695,0.3207853734493255,0.2919357120990753,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8512899279594421,0.4147437214851379,0.395588606595993,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8380028605461121,0.3943323791027069,0.2780876457691192,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8260359168052673,0.3763777613639831,0.3595208525657654,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6757886409759521,0.2032448500394821,0.9326695799827576,284.9122619628906,284.95001220703125,298.5466613769531,296.0175476074219,297.7751159667969,297.1745300292969,284.9148864746094,1.0,0.5360161662101746,0.6757404804229736,0.6757404804229736,1.0,1.0,-2.7106430530548096,1.1835321187973022,1.5271110534667969,0.5710719227790833,0.8660612106323242,0.8660612106323242,0.0,156.8020477294922,161.0,63184.390625,0.0,2651.97265625,1.0,279.15728759765625,283.3583984375,299.0321960449219,303.1436462402344,293.1499938964844,293.1499938964844,279.45001220703125,38511.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84015953540802,1.0,0.0,0.0,3.5932719707489014,3.59329605102539,8.6153613665374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.0341796875,0.0,1489.4698486328125,1895.4371337890625,0.0,2843.20556640625,0.8950560688972473,1.0,0.0,3.0,1.0,0.0
17752440,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7842302322387695,0.3207853734493255,0.2919357120990753,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8512899279594421,0.4147437214851379,0.395588606595993,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8380028605461121,0.3943323791027069,0.2780876457691192,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8260359168052673,0.3763777613639831,0.3595208525657654,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6757886409759521,0.2032448500394821,0.9326695799827576,284.9122619628906,284.95001220703125,298.5466613769531,296.0175476074219,297.7751159667969,297.1745300292969,284.9148864746094,1.0,0.5360161662101746,0.6757404804229736,0.6757404804229736,1.0,1.0,-2.7106430530548096,1.1835321187973022,1.5271110534667969,0.5710719227790833,0.8660612106323242,0.8660612106323242,0.0,156.8020477294922,161.0,63184.390625,0.0,2651.97265625,1.0,279.15728759765625,283.3583984375,299.0321960449219,303.1436462402344,293.1499938964844,293.1499938964844,279.45001220703125,38511.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84015953540802,1.0,0.0,0.0,3.5932719707489014,3.59329605102539,8.6153613665374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.0341796875,0.0,1489.4698486328125,1895.4371337890625,0.0,2843.20556640625,0.8950560688972473,1.0,0.0,3.0,1.0,0.0
