time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7820212841033936,0.3209890127182007,0.2919692695140838,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8492667078971863,0.4152848720550537,0.3959785103797912,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8359540104866028,0.3947043418884277,0.2782416343688965,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8241701126098633,0.3769040107727051,0.3599143624305725,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6737832427024841,0.2032620012760162,0.9326272010803224,285.0341186523437,284.95001220703125,298.5753479003906,296.0330505371094,297.7876281738281,297.1748046875,285.0377502441406,1.0,0.5370170474052429,0.6747605800628662,0.6747605800628662,1.0,1.0,-2.7117574214935303,1.1835263967514038,1.5282310247421265,0.570797860622406,0.9542585611343384,0.9542585611343384,0.0,158.6773223876953,161.0,62587.203125,0.0,2666.78759765625,1.0,279.4010314941406,283.4905090332031,299.0004272460937,302.9598999023437,293.1499938964844,293.1499938964844,279.45001220703125,33716.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342801928520203,1.0,0.0,0.0,3.65243935585022,3.652462959289551,8.901420756046718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.0478515625,0.0,1518.78759765625,1895.4371337890625,0.0,2788.32470703125,0.9060734510421752,1.0,0.0,3.0,1.0,0.0
17752560,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7828613519668579,0.3213583528995514,0.2922553718090057,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8502766489982605,0.4159820079803467,0.3965840339660644,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8368368148803711,0.3952407538890838,0.2785782217979431,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8251389861106873,0.3775720596313476,0.3604957461357116,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6743794083595276,0.203382670879364,0.9329466223716736,285.0198059082031,284.95001220703125,298.60406494140625,296.048583984375,297.80096435546875,297.1766052246094,285.0175170898437,1.0,0.5369560718536377,0.6737716197967529,0.6737716197967529,1.0,1.0,-2.714315176010132,1.1841892004013062,1.530125856399536,0.5708764791488647,0.9716968536376952,0.9716968536376952,0.0,158.28977966308594,149.0,62856.83203125,0.0,2669.815185546875,1.0,279.442626953125,283.4695739746094,299.0289306640625,303.04840087890625,293.1499938964844,293.1499938964844,279.1499938964844,32791.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327419757843018,1.0,0.0,0.0,3.733259916305542,3.7332842350006095,9.299716907662514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.453125,0.0,1603.2366943359375,1895.4371337890625,0.0,2773.9853515625,0.9216099977493286,1.0,0.0,3.0,1.0,0.0
17752620,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7875860929489136,0.3210608959197998,0.2920804321765899,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8556755781173706,0.4164701700210571,0.3971150815486908,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8417488932609558,0.395313560962677,0.2786967754364013,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8301955461502075,0.3780912458896637,0.3610331416130066,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6784600615501404,0.2031916081905365,0.931889832019806,284.90118408203125,284.95001220703125,298.6615600585937,296.07965087890625,297.8233337402344,297.1726989746094,284.904052734375,1.0,0.5342180132865906,0.6717936396598816,0.6717936396598816,1.0,1.0,-2.714269161224365,1.183051347732544,1.5312179327011108,0.5698448419570923,0.8706966638565063,0.8706966638565063,0.0,154.35818481445312,137.0,63535.8828125,0.0,2643.724609375,1.0,279.1570129394531,283.34088134765625,299.0964660644531,303.2350158691406,293.1499938964844,293.1499938964844,279.45001220703125,38617.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399031758308411,1.0,0.0,0.0,3.627530336380005,3.627554416656494,8.780421580922848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.083984375,0.0,1527.7769775390625,1895.4371337890625,0.0,2840.810546875,0.9025973677635192,1.0,0.0,3.0,1.0,0.0
17752680,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7875860929489136,0.3210608959197998,0.2920804321765899,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8556755781173706,0.4164701700210571,0.3971150815486908,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8417488932609558,0.395313560962677,0.2786967754364013,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8301955461502075,0.3780912458896637,0.3610331416130066,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6784600615501404,0.2031916081905365,0.931889832019806,284.90118408203125,284.95001220703125,298.6615600585937,296.07965087890625,297.8233337402344,297.1726989746094,284.904052734375,1.0,0.5342180132865906,0.6717936396598816,0.6717936396598816,1.0,1.0,-2.714269161224365,1.183051347732544,1.5312179327011108,0.5698448419570923,0.8706966638565063,0.8706966638565063,0.0,154.35818481445312,137.0,63535.8828125,0.0,2643.724609375,1.0,279.1570129394531,283.34088134765625,299.0964660644531,303.2350158691406,293.1499938964844,293.1499938964844,279.45001220703125,38617.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399031758308411,1.0,0.0,0.0,3.627530336380005,3.627554416656494,8.780421580922848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.083984375,0.0,1527.7769775390625,1895.4371337890625,0.0,2840.810546875,0.9025973677635192,1.0,0.0,3.0,1.0,0.0
17752740,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7977802753448486,0.3217644691467285,0.2921483814716339,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8667511940002441,0.4177794158458709,0.397792100906372,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8520949482917786,0.396309494972229,0.2789620161056518,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8404029011726379,0.379364937543869,0.3616993725299835,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6872501373291016,0.2034429162740707,0.9309003949165344,285.01513671875,284.95001220703125,298.7191467285156,296.1107177734375,297.8497009277344,297.17584228515625,285.0128479003906,1.0,0.5293152332305908,0.669815719127655,0.669815719127655,1.0,1.0,-2.715088367462158,1.1823300123214722,1.532758355140686,0.5688616633415222,0.9758679270744324,0.9758679270744324,0.0,146.75570678710938,125.0,63111.0703125,0.0,2595.248291015625,1.0,279.443115234375,283.4594116210937,299.0899353027344,303.12799072265625,293.1499938964844,293.1499938964844,279.1499938964844,32994.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321693539619446,1.0,0.0,0.0,3.758159875869751,3.7581844329833984,9.424184668205272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.095703125,0.0,1633.7110595703125,1895.4371337890625,0.0,2768.649169921875,0.927245557308197,1.0,0.0,3.0,1.0,0.0
17752800,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7977802753448486,0.3217644691467285,0.2921483814716339,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8667511940002441,0.4177794158458709,0.397792100906372,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8520949482917786,0.396309494972229,0.2789620161056518,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8404029011726379,0.379364937543869,0.3616993725299835,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6872501373291016,0.2034429162740707,0.9309003949165344,285.01513671875,284.95001220703125,298.7191467285156,296.1107177734375,297.8497009277344,297.17584228515625,285.0128479003906,1.0,0.5293152332305908,0.669815719127655,0.669815719127655,1.0,1.0,-2.715088367462158,1.1823300123214722,1.532758355140686,0.5688616633415222,0.9758679270744324,0.9758679270744324,0.0,146.75570678710938,125.0,63111.0703125,0.0,2595.248291015625,1.0,279.443115234375,283.4594116210937,299.0899353027344,303.12799072265625,293.1499938964844,293.1499938964844,279.1499938964844,32994.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321693539619446,1.0,0.0,0.0,3.758159875869751,3.7581844329833984,9.424184668205272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.095703125,0.0,1633.7110595703125,1895.4371337890625,0.0,2768.649169921875,0.927245557308197,1.0,0.0,3.0,1.0,0.0
17752860,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8107855319976807,0.3216122984886169,0.2919142246246338,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8813702464103699,0.4183669686317444,0.3982126116752624,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8658294677734375,0.3964967429637909,0.2790101766586303,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8538702130317688,0.3799889385700226,0.3621315956115722,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6988294124603271,0.2033838182687759,0.929466187953949,284.8979797363281,284.95001220703125,298.7767944335937,296.1417541503906,297.8727111816406,297.1731872558594,284.9010314941406,1.0,0.5231544971466064,0.6679857969284058,0.6679857969284058,1.0,1.0,-2.714173078536988,1.1808305978775024,1.533342361450195,0.5676557421684265,0.8731667995452881,0.8731667995452881,0.0,137.61117553710938,113.0,63764.32421875,0.0,2532.826904296875,1.0,279.1568603515625,283.3328552246094,299.1571044921875,303.3111267089844,293.1499938964844,293.1499938964844,279.45001220703125,38760.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390147686004639,1.0,0.0,0.0,3.647182941436768,3.647207498550415,8.875817911757622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.591796875,0.0,1550.6759033203125,1895.4371337890625,0.0,2832.51171875,0.907068967819214,1.0,0.0,3.0,1.0,0.0
17752920,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8107855319976807,0.3216122984886169,0.2919142246246338,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8813702464103699,0.4183669686317444,0.3982126116752624,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8658294677734375,0.3964967429637909,0.2790101766586303,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8538702130317688,0.3799889385700226,0.3621315956115722,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6988294124603271,0.2033838182687759,0.929466187953949,284.8979797363281,284.95001220703125,298.7767944335937,296.1417541503906,297.8727111816406,297.1731872558594,284.9010314941406,1.0,0.5231544971466064,0.6679857969284058,0.6679857969284058,1.0,1.0,-2.714173078536988,1.1808305978775024,1.533342361450195,0.5676557421684265,0.8731667995452881,0.8731667995452881,0.0,137.61117553710938,113.0,63764.32421875,0.0,2532.826904296875,1.0,279.1568603515625,283.3328552246094,299.1571044921875,303.3111267089844,293.1499938964844,293.1499938964844,279.45001220703125,38760.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390147686004639,1.0,0.0,0.0,3.647182941436768,3.647207498550415,8.875817911757622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.591796875,0.0,1550.6759033203125,1895.4371337890625,0.0,2832.51171875,0.907068967819214,1.0,0.0,3.0,1.0,0.0
17752980,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8272124528884888,0.3224465250968933,0.2919885218143463,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9011937379837036,0.4197789430618286,0.3988662362098694,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8848139047622681,0.3976056575775146,0.2792660295963287,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8724672198295593,0.3813687562942505,0.3627783060073852,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.714093029499054,0.2037572115659713,0.928472936153412,285.0159912109375,284.95001220703125,298.83447265625,296.1727600097656,297.899658203125,297.1773376464844,285.0137634277344,1.0,0.5162475109100342,0.6661558747291565,0.6661558747291565,1.0,1.0,-2.7149317264556885,1.180130958557129,1.53480064868927,0.5667084455490112,0.9804569482803344,0.9804569482803344,0.0,126.99842834472656,101.0,63321.28515625,0.0,2464.28662109375,1.0,279.4432373046875,283.4553527832031,299.1512756347656,303.2032165527344,293.1499938964844,293.1499938964844,279.1499938964844,33065.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311365246772766,1.0,0.0,0.0,3.7745420932769775,3.774566650390625,9.506525771030284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.1982421875,0.0,1653.48681640625,1895.4371337890625,0.0,2759.02783203125,0.9310023784637452,1.0,0.0,3.0,1.0,0.0
17753040,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8272124528884888,0.3224465250968933,0.2919885218143463,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9011937379837036,0.4197789430618286,0.3988662362098694,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8848139047622681,0.3976056575775146,0.2792660295963287,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8724672198295593,0.3813687562942505,0.3627783060073852,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.714093029499054,0.2037572115659713,0.928472936153412,285.0159912109375,284.95001220703125,298.83447265625,296.1727600097656,297.899658203125,297.1773376464844,285.0137634277344,1.0,0.5162475109100342,0.6661558747291565,0.6661558747291565,1.0,1.0,-2.7149317264556885,1.180130958557129,1.53480064868927,0.5667084455490112,0.9804569482803344,0.9804569482803344,0.0,126.99842834472656,101.0,63321.28515625,0.0,2464.28662109375,1.0,279.4432373046875,283.4553527832031,299.1512756347656,303.2032165527344,293.1499938964844,293.1499938964844,279.1499938964844,33065.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311365246772766,1.0,0.0,0.0,3.7745420932769775,3.774566650390625,9.506525771030284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.1982421875,0.0,1653.48681640625,1895.4371337890625,0.0,2759.02783203125,0.9310023784637452,1.0,0.0,3.0,1.0,0.0
17753100,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8367889523506165,0.3225122690200805,0.292072981595993,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9134942889213562,0.4202021658420563,0.3992530703544616,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8961977958679199,0.3978367447853088,0.2794361710548401,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8837069869041443,0.3818022608757019,0.3631556928157806,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7224426865577698,0.2038286328315735,0.9282227754592896,284.8724670410156,284.95001220703125,298.8633117675781,296.188232421875,297.9118347167969,297.17724609375,284.8668518066406,1.0,0.5126712918281555,0.6652408838272095,0.6652408838272095,1.0,1.0,-2.71586012840271,1.180016279220581,1.535843849182129,0.5664475560188293,0.8844907879829407,0.8844907879829407,0.0,121.45578002929688,101.0,64257.7890625,0.0,2429.583251953125,1.0,279.1948547363281,283.2936706542969,299.2173767089844,303.4452209472656,293.1499938964844,293.1499938964844,279.1499938964844,36965.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836858332157135,1.0,0.0,0.0,3.7539355754852295,3.7539608478546143,9.40301049467962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.7412109375,0.0,1659.334716796875,1895.4371337890625,0.0,2812.376953125,0.9271028637886048,1.0,0.0,3.0,1.0,0.0
17753160,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8464580774307251,0.3223892748355865,0.291787713766098,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9267807602882384,0.4204427301883697,0.3993013501167297,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9077932238578796,0.3978762626647949,0.2793308198451996,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8951428532600403,0.3820722699165344,0.363227903842926,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7305813431739807,0.203796699643135,0.927194356918335,284.8960876464844,284.95001220703125,298.89215087890625,296.20367431640625,297.9229736328125,297.17535400390625,284.89959716796875,1.0,0.5088970065116882,0.6643451452255249,0.6643451452255249,1.0,1.0,-2.714301824569702,1.1787455081939695,1.5355563163757324,0.5655607581138611,0.8760021328926086,0.8760021328926086,0.0,116.12995147705078,89.0,63986.19921875,0.0,2391.11279296875,1.0,279.1567077636719,283.3264465332031,299.21905517578125,303.38836669921875,293.1499938964844,293.1499938964844,279.45001220703125,38843.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379502296447754,1.0,0.0,0.0,3.664855718612671,3.6648802757263184,8.962043125393393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.4228515625,0.0,1571.1236572265625,1895.4371337890625,0.0,2822.5703125,0.9109662175178528,1.0,0.0,3.0,1.0,0.0
17753220,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8730534315109253,0.3233001232147217,0.2918909192085266,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.960521161556244,0.4219215214252472,0.3999747931957245,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9413737058639526,0.399054616689682,0.2796037197113037,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9270974397659302,0.3835192918777466,0.3638962805271148,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7521632313728333,0.2042477279901504,0.9263731837272644,285.01788330078125,284.95001220703125,298.9498291015625,296.2344665527344,297.9500732421875,297.1799621582031,285.0157165527344,1.0,0.5012597441673279,0.6625537276268005,0.6625537276268005,1.0,1.0,-2.715372085571289,1.178180456161499,1.53719162940979,0.5646853446960449,0.9862729907035828,0.9862729907035828,0.0,104.53624725341795,77.0,63544.66796875,0.0,2316.68310546875,1.0,279.443359375,283.4520263671875,299.213134765625,303.2799072265625,293.1499938964844,293.1499938964844,279.1499938964844,33087.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300948739051819,1.0,0.0,0.0,3.791086912155152,3.791111707687378,9.590047511665034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.609375,0.0,1673.2384033203125,1895.4371337890625,0.0,2749.32861328125,0.93476402759552,1.0,0.0,3.0,1.0,0.0
17753280,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8730534315109253,0.3233001232147217,0.2918909192085266,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.960521161556244,0.4219215214252472,0.3999747931957245,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9413737058639526,0.399054616689682,0.2796037197113037,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9270974397659302,0.3835192918777466,0.3638962805271148,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7521632313728333,0.2042477279901504,0.9263731837272644,285.01788330078125,284.95001220703125,298.9498291015625,296.2344665527344,297.9500732421875,297.1799621582031,285.0157165527344,1.0,0.5012597441673279,0.6625537276268005,0.6625537276268005,1.0,1.0,-2.715372085571289,1.178180456161499,1.53719162940979,0.5646853446960449,0.9862729907035828,0.9862729907035828,0.0,104.53624725341795,77.0,63544.66796875,0.0,2316.68310546875,1.0,279.443359375,283.4520263671875,299.213134765625,303.2799072265625,293.1499938964844,293.1499938964844,279.1499938964844,33087.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300948739051819,1.0,0.0,0.0,3.791086912155152,3.791111707687378,9.590047511665034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.609375,0.0,1673.2384033203125,1895.4371337890625,0.0,2749.32861328125,0.93476402759552,1.0,0.0,3.0,1.0,0.0
17753340,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.907455325126648,0.3232987523078918,0.2917245328426361,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9941834807395936,0.4226382076740265,0.4004414677619934,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9789307713508606,0.3993745446205139,0.2796906530857086,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9670596718788148,0.3842701613903045,0.3643737733364105,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7807282209396362,0.2043470293283462,0.92527836561203,284.8957824707031,284.95001220703125,299.0074462890625,296.2651672363281,297.973388671875,297.1781921386719,284.8989562988281,1.0,0.4934476613998413,0.6607622504234314,0.6607622504234314,1.0,1.0,-2.7151026725769043,1.176942229270935,1.5381603240966797,0.5636138916015625,0.8807709217071533,0.8807709217071533,0.0,93.10865020751952,95.0,64245.17578125,0.0,2240.5654296875,1.0,279.1566162109375,283.32012939453125,299.28057861328125,303.4664306640625,293.1499938964844,293.1499938964844,279.45001220703125,38725.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369362950325012,1.0,0.0,0.0,3.685464859008789,3.685489654541016,9.063122092811682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.4287109375,0.0,1593.5784912109375,1895.4371337890625,0.0,2813.10498046875,0.9155001044273376,1.0,0.0,3.0,1.0,0.0
17753400,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.907455325126648,0.3232987523078918,0.2917245328426361,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9941834807395936,0.4226382076740265,0.4004414677619934,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9789307713508606,0.3993745446205139,0.2796906530857086,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9670596718788148,0.3842701613903045,0.3643737733364105,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7807282209396362,0.2043470293283462,0.92527836561203,284.8957824707031,284.95001220703125,299.0074462890625,296.2651672363281,297.973388671875,297.1781921386719,284.8989562988281,1.0,0.4934476613998413,0.6607622504234314,0.6607622504234314,1.0,1.0,-2.7151026725769043,1.176942229270935,1.5381603240966797,0.5636138916015625,0.8807709217071533,0.8807709217071533,0.0,93.10865020751952,95.0,64245.17578125,0.0,2240.5654296875,1.0,279.1566162109375,283.32012939453125,299.28057861328125,303.4664306640625,293.1499938964844,293.1499938964844,279.45001220703125,38725.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369362950325012,1.0,0.0,0.0,3.685464859008789,3.685489654541016,9.063122092811682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.4287109375,0.0,1593.5784912109375,1895.4371337890625,0.0,2813.10498046875,0.9155001044273376,1.0,0.0,3.0,1.0,0.0
17753460,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.909679353237152,0.3242242038249969,0.2922740876674652,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9960944056510924,0.424154132604599,0.401597112417221,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9809818267822266,0.4005743563175201,0.2803114354610443,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9695921540260316,0.3857405185699463,0.3655137419700622,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7824267148971558,0.2048199027776718,0.926715612411499,285.0233459472656,284.95001220703125,299.06500244140625,296.29571533203125,298.0003967285156,297.18267822265625,285.0214538574219,1.0,0.4948760271072387,0.6590034365653992,0.6590034365653992,1.0,1.0,-2.7209818363189697,1.1786240339279177,1.5423579216003418,0.5638515949249268,0.996131956577301,0.996131956577301,0.0,92.88072967529295,113.0,63864.30078125,0.0,2251.007080078125,1.0,279.4435119628906,283.45074462890625,299.2751159667969,303.36083984375,293.1499938964844,293.1499938964844,279.1499938964844,33026.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292204141616821,1.0,0.0,0.0,3.811325788497925,3.8113508224487305,9.692714684206294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.7607421875,0.0,1696.9322509765625,1895.4371337890625,0.0,2741.189697265625,0.9393253326416016,1.0,0.0,3.0,1.0,0.0
17753520,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.909679353237152,0.3242242038249969,0.2922740876674652,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9960944056510924,0.424154132604599,0.401597112417221,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9809818267822266,0.4005743563175201,0.2803114354610443,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9695921540260316,0.3857405185699463,0.3655137419700622,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7824267148971558,0.2048199027776718,0.926715612411499,285.0233459472656,284.95001220703125,299.06500244140625,296.29571533203125,298.0003967285156,297.18267822265625,285.0214538574219,1.0,0.4948760271072387,0.6590034365653992,0.6590034365653992,1.0,1.0,-2.7209818363189697,1.1786240339279177,1.5423579216003418,0.5638515949249268,0.996131956577301,0.996131956577301,0.0,92.88072967529295,113.0,63864.30078125,0.0,2251.007080078125,1.0,279.4435119628906,283.45074462890625,299.2751159667969,303.36083984375,293.1499938964844,293.1499938964844,279.1499938964844,33026.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292204141616821,1.0,0.0,0.0,3.811325788497925,3.8113508224487305,9.692714684206294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.7607421875,0.0,1696.9322509765625,1895.4371337890625,0.0,2741.189697265625,0.9393253326416016,1.0,0.0,3.0,1.0,0.0
17753580,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8861107230186462,0.3241008520126343,0.2927455604076385,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9757420420646667,0.4248141646385193,0.4027860462665558,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9572821855545044,0.4008054137229919,0.2809128165245056,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9445531964302064,0.3864132761955261,0.3666945695877075,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7629243731498718,0.2048274129629135,0.9288985133171082,284.8978881835937,284.95001220703125,299.1224975585937,296.3261108398437,298.0230712890625,297.1797790527344,284.9010925292969,1.0,0.5012183785438538,0.6572445631027222,0.6572445631027222,1.0,1.0,-2.727748155593872,1.1806633472442627,1.5470848083496094,0.5644862651824951,0.8916165828704834,0.8916165828704834,0.0,100.56693267822266,131.0,64760.41015625,0.0,2315.860595703125,1.0,279.15643310546875,283.312255859375,299.3438720703125,303.56036376953125,293.1499938964844,293.1499938964844,279.45001220703125,38382.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365094065666199,1.0,0.0,0.0,3.7218425273895264,3.721867799758911,9.242922374141926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.1435546875,0.0,1632.7530517578125,1895.4371337890625,0.0,2809.120849609375,0.923305869102478,1.0,0.0,3.0,1.0,0.0
17753640,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8861107230186462,0.3241008520126343,0.2927455604076385,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9757420420646667,0.4248141646385193,0.4027860462665558,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9572821855545044,0.4008054137229919,0.2809128165245056,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9445531964302064,0.3864132761955261,0.3666945695877075,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7629243731498718,0.2048274129629135,0.9288985133171082,284.8978881835937,284.95001220703125,299.1224975585937,296.3261108398437,298.0230712890625,297.1797790527344,284.9010925292969,1.0,0.5012183785438538,0.6572445631027222,0.6572445631027222,1.0,1.0,-2.727748155593872,1.1806633472442627,1.5470848083496094,0.5644862651824951,0.8916165828704834,0.8916165828704834,0.0,100.56693267822266,131.0,64760.41015625,0.0,2315.860595703125,1.0,279.15643310546875,283.312255859375,299.3438720703125,303.56036376953125,293.1499938964844,293.1499938964844,279.45001220703125,38382.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365094065666199,1.0,0.0,0.0,3.7218425273895264,3.721867799758911,9.242922374141926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.1435546875,0.0,1632.7530517578125,1895.4371337890625,0.0,2809.120849609375,0.923305869102478,1.0,0.0,3.0,1.0,0.0
17753700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8713471293449402,0.3243696093559265,0.292961984872818,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9601737856864928,0.4254183173179626,0.4033615887165069,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9400132298469543,0.4012288153171539,0.2811969518661499,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9270082712173462,0.3869922459125519,0.3672681450843811,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7507975101470947,0.2049245983362198,0.9299181699752808,285.033935546875,284.95001220703125,299.15118408203125,296.3412170410156,298.0355224609375,297.1802673339844,285.03863525390625,1.0,0.5055040717124939,0.656365156173706,0.656365156173706,1.0,1.0,-2.730950832366944,1.181606411933899,1.5493443012237549,0.5646694302558899,0.9868083000183104,0.9868083000183104,0.0,106.1715087890625,131.0,64111.515625,0.0,2359.754150390625,1.0,279.4039001464844,283.4592590332031,299.3106689453125,303.36968994140625,293.1499938964844,293.1499938964844,279.45001220703125,33987.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830765426158905,1.0,0.0,0.0,3.7715132236480713,3.771538019180298,9.49127411331574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.328125,0.0,1657.0489501953125,1895.4371337890625,0.0,2755.572509765625,0.932900846004486,1.0,0.0,3.0,1.0,0.0
17753760,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8578723669052124,0.3248268365859985,0.2935584783554077,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9440113306045532,0.4262101948261261,0.4042955338954925,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9230706691741944,0.4018456935882568,0.2817672789096832,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9106179475784302,0.3877349495887756,0.3681637346744537,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7397390007972717,0.2051155269145965,0.9317744374275208,285.0321655273437,284.95001220703125,299.1798400878906,296.3562927246094,298.0489501953125,297.1825256347656,285.031005859375,1.0,0.5104360580444336,0.6553966999053955,0.6553966999053955,1.0,1.0,-2.7367796897888184,1.183713436126709,1.5530662536621094,0.5654587149620056,1.0,1.0,0.0,112.288330078125,149.0,64385.96875,0.0,2412.674560546875,1.0,279.4435119628906,283.4496459960937,299.33819580078125,303.4579162597656,293.1499938964844,293.1499938964844,279.1499938964844,33233.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293623328208923,1.0,0.0,0.0,3.842479705810547,3.842505216598511,9.851819413597696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.9111328125,0.0,1736.25146484375,1895.4371337890625,0.0,2742.510498046875,0.946480631828308,1.0,0.0,3.0,1.0,0.0
17753820,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8308005928993225,0.3245284557342529,0.2941404283046722,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9086954593658448,0.4267604649066925,0.4056642055511474,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8902900815010071,0.4019295573234558,0.282475858926773,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8798640370368958,0.3882626891136169,0.3694917559623718,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7171179056167603,0.204937070608139,0.9344514012336732,284.89715576171875,284.95001220703125,299.237060546875,296.3862609863281,298.0705261230469,297.1781005859375,284.899658203125,1.0,0.5212883949279785,0.6534597873687744,0.6534597873687744,1.0,1.0,-2.744795799255371,1.1861724853515625,1.5586233139038086,0.566254734992981,0.9037677645683287,0.9037677645683287,0.0,127.04070281982422,167.0,65398.609375,0.0,2528.19140625,1.0,279.1568908691406,283.2987060546875,299.4053649902344,303.6632995605469,293.1499938964844,293.1499938964844,278.8500061035156,38073.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368954658508301,1.0,0.0,0.0,3.771545648574829,3.771571159362793,9.49143782236206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.58984375,0.0,1688.6771240234375,1895.4371337890625,0.0,2812.7236328125,0.9339388608932496,1.0,0.0,3.0,1.0,0.0
17753880,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8308005928993225,0.3245284557342529,0.2941404283046722,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9086954593658448,0.4267604649066925,0.4056642055511474,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8902900815010071,0.4019295573234558,0.282475858926773,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8798640370368958,0.3882626891136169,0.3694917559623718,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7171179056167603,0.204937070608139,0.9344514012336732,284.89715576171875,284.95001220703125,299.237060546875,296.3862609863281,298.0705261230469,297.1781005859375,284.899658203125,1.0,0.5212883949279785,0.6534597873687744,0.6534597873687744,1.0,1.0,-2.744795799255371,1.1861724853515625,1.5586233139038086,0.566254734992981,0.9037677645683287,0.9037677645683287,0.0,127.04070281982422,167.0,65398.609375,0.0,2528.19140625,1.0,279.1568908691406,283.2987060546875,299.4053649902344,303.6632995605469,293.1499938964844,293.1499938964844,278.8500061035156,38073.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368954658508301,1.0,0.0,0.0,3.771545648574829,3.771571159362793,9.49143782236206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.58984375,0.0,1688.6771240234375,1895.4371337890625,0.0,2812.7236328125,0.9339388608932496,1.0,0.0,3.0,1.0,0.0
17753940,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8058907985687256,0.3240606188774109,0.2942710220813751,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8797696232795715,0.4271396100521087,0.4066044092178345,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8622089624404907,0.4017988443374634,0.282824158668518,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8528649210929871,0.3885721862316131,0.3703960478305816,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6940214037895203,0.2045479416847229,0.9357778429985046,284.89715576171875,284.95001220703125,299.2940979003906,296.416015625,298.09100341796875,297.172119140625,284.8992004394531,1.0,0.5327057242393494,0.6515228152275085,0.6515228152275085,1.0,1.0,-2.749181032180786,1.1869302988052368,1.562250733375549,0.5660357475280762,0.8426145911216736,0.8426145911216736,0.0,143.68212890625,185.0,65616.625,0.0,2649.066162109375,1.0,278.8577880859375,283.27996826171875,299.41961669921875,303.701904296875,293.1499938964844,293.1499938964844,279.1499938964844,40396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399759531021118,1.0,0.0,0.0,3.545842409133911,3.5458662509918213,8.38942412428878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.2646484375,0.0,1452.303466796875,1895.4371337890625,0.0,2841.490478515625,0.8866074085235596,1.0,0.0,3.0,1.0,0.0
17754000,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8058907985687256,0.3240606188774109,0.2942710220813751,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8797696232795715,0.4271396100521087,0.4066044092178345,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8622089624404907,0.4017988443374634,0.282824158668518,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8528649210929871,0.3885721862316131,0.3703960478305816,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6940214037895203,0.2045479416847229,0.9357778429985046,284.89715576171875,284.95001220703125,299.2940979003906,296.416015625,298.09100341796875,297.172119140625,284.8992004394531,1.0,0.5327057242393494,0.6515228152275085,0.6515228152275085,1.0,1.0,-2.749181032180786,1.1869302988052368,1.562250733375549,0.5660357475280762,0.8426145911216736,0.8426145911216736,0.0,143.68212890625,185.0,65616.625,0.0,2649.066162109375,1.0,278.8577880859375,283.27996826171875,299.41961669921875,303.701904296875,293.1499938964844,293.1499938964844,279.1499938964844,40396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399759531021118,1.0,0.0,0.0,3.545842409133911,3.5458662509918213,8.38942412428878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.2646484375,0.0,1452.303466796875,1895.4371337890625,0.0,2841.490478515625,0.8866074085235596,1.0,0.0,3.0,1.0,0.0
17754060,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.785043478012085,0.3247233927249908,0.2952839136123657,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8578523993492126,0.4286390244960785,0.4084382653236389,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8411736488342285,0.4027490019798279,0.2838111221790313,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8326711654663086,0.3897731304168701,0.3719987571239471,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6753654479980469,0.2046660482883453,0.9388487339019777,285.00689697265625,284.95001220703125,299.3509521484375,296.4454650878906,298.1165466308594,297.1750183105469,285.0063781738281,1.0,0.5447043180465698,0.6495290994644165,0.6495290994644165,1.0,1.0,-2.7593982219696045,1.19035542011261,1.5690428018569946,0.5671201348304749,0.9409794211387634,0.9409794211387634,0.0,160.39126586914062,173.0,65340.953125,0.0,2783.884521484375,1.0,279.1416931152344,283.3946838378906,299.420654296875,303.6025085449219,293.1499938964844,293.1499938964844,278.8500061035156,33510.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312873840332031,1.0,0.0,0.0,3.671998262405396,3.6720221042633057,8.997010354505619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.8076171875,0.0,1539.041015625,1895.4371337890625,0.0,2760.433349609375,0.9082285761833192,1.0,0.0,3.0,1.0,0.0
17754120,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.785043478012085,0.3247233927249908,0.2952839136123657,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8578523993492126,0.4286390244960785,0.4084382653236389,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8411736488342285,0.4027490019798279,0.2838111221790313,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8326711654663086,0.3897731304168701,0.3719987571239471,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6753654479980469,0.2046660482883453,0.9388487339019777,285.00689697265625,284.95001220703125,299.3509521484375,296.4454650878906,298.1165466308594,297.1750183105469,285.0063781738281,1.0,0.5447043180465698,0.6495290994644165,0.6495290994644165,1.0,1.0,-2.7593982219696045,1.19035542011261,1.5690428018569946,0.5671201348304749,0.9409794211387634,0.9409794211387634,0.0,160.39126586914062,173.0,65340.953125,0.0,2783.884521484375,1.0,279.1416931152344,283.3946838378906,299.420654296875,303.6025085449219,293.1499938964844,293.1499938964844,278.8500061035156,33510.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312873840332031,1.0,0.0,0.0,3.671998262405396,3.6720221042633057,8.997010354505619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.8076171875,0.0,1539.041015625,1895.4371337890625,0.0,2760.433349609375,0.9082285761833192,1.0,0.0,3.0,1.0,0.0
17754180,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7789183259010315,0.3244075775146484,0.2954286634922027,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8520788550376892,0.4293743968009949,0.4095444679260254,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8353261351585388,0.4027722477912903,0.2841564416885376,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8271947503089905,0.3902106285095215,0.3728183507919311,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6698974967002869,0.2043997794389724,0.9391728043556212,284.9156494140625,284.95001220703125,299.4075927734375,296.47467041015625,298.137939453125,297.1713562011719,284.9176025390625,1.0,0.5477930903434753,0.6475353837013245,0.6475353837013245,1.0,1.0,-2.762703895568848,1.1904871463775637,1.5722168684005735,0.5667212605476379,0.8606505393981934,0.8606505393981934,0.0,165.83047485351562,161.0,66012.390625,0.0,2827.927490234375,1.0,278.8575439453125,283.28814697265625,299.4873046875,303.7884826660156,293.1499938964844,293.1499938964844,279.1499938964844,38419.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374780416488647,1.0,0.0,0.0,3.560505151748657,3.5605287551879883,8.458951583634189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.904296875,0.0,1453.5220947265625,1895.4371337890625,0.0,2818.16162109375,0.8877869844436646,1.0,0.0,3.0,1.0,0.0
17754240,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7789183259010315,0.3244075775146484,0.2954286634922027,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8520788550376892,0.4293743968009949,0.4095444679260254,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8353261351585388,0.4027722477912903,0.2841564416885376,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8271947503089905,0.3902106285095215,0.3728183507919311,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6698974967002869,0.2043997794389724,0.9391728043556212,284.9156494140625,284.95001220703125,299.4075927734375,296.47467041015625,298.137939453125,297.1713562011719,284.9176025390625,1.0,0.5477930903434753,0.6475353837013245,0.6475353837013245,1.0,1.0,-2.762703895568848,1.1904871463775637,1.5722168684005735,0.5667212605476379,0.8606505393981934,0.8606505393981934,0.0,165.83047485351562,161.0,66012.390625,0.0,2827.927490234375,1.0,278.8575439453125,283.28814697265625,299.4873046875,303.7884826660156,293.1499938964844,293.1499938964844,279.1499938964844,38419.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374780416488647,1.0,0.0,0.0,3.560505151748657,3.5605287551879883,8.458951583634189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.904296875,0.0,1453.5220947265625,1895.4371337890625,0.0,2818.16162109375,0.8877869844436646,1.0,0.0,3.0,1.0,0.0
17754300,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7793627381324768,0.3246238827705383,0.2953919470310211,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8528649806976318,0.4300580024719238,0.4099735915660858,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8358656167984009,0.4031248390674591,0.2842321395874023,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8278459906578064,0.3907068967819214,0.3730923533439636,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6702027916908264,0.2044185847043991,0.9387033581733704,285.03106689453125,284.95001220703125,299.4358215332031,296.4891357421875,298.1499938964844,297.1720275878906,285.03387451171875,1.0,0.5474566221237183,0.646538496017456,0.646538496017456,1.0,1.0,-2.763028144836426,1.1899420022964478,1.573086142539978,0.5660976767539978,0.9446086287498474,0.9446086287498474,0.0,165.4251251220703,161.0,65420.26953125,0.0,2825.942626953125,1.0,279.1002502441406,283.41412353515625,299.457275390625,303.6036071777344,293.1499938964844,293.1499938964844,279.1499938964844,33694.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318123817443848,1.0,0.0,0.0,3.620184183120728,3.62020754814148,8.74489558100322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.8525390625,0.0,1483.1405029296875,1895.4371337890625,0.0,2765.323486328125,0.8988093137741089,1.0,0.0,3.0,1.0,0.0
