time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7819817066192627,0.324983537197113,0.2956193089485168,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8558407425880432,0.4308874309062958,0.4106455147266388,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8384930491447449,0.4036211967468261,0.2845014929771423,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8305150270462036,0.3913295865058899,0.3735757172107696,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.672344446182251,0.2045339345932006,0.9387146234512328,285.0119934082031,284.95001220703125,299.4639892578125,296.5035400390625,298.16290283203125,297.1741943359375,285.0097045898437,1.0,0.546351432800293,0.645555853843689,0.645555853843689,1.0,1.0,-2.765026092529297,1.1901739835739136,1.5748519897460938,0.5659123063087463,0.956836462020874,0.956836462020874,0.0,163.42184448242188,149.0,65682.5625,0.0,2816.989501953125,1.0,279.14239501953125,283.3901672363281,299.4849853515625,303.6922607421875,293.1499938964844,293.1499938964844,278.8500061035156,32918.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304197192192078,1.0,0.0,0.0,3.698088169097901,3.6981122493743896,9.125314477387292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.203125,0.0,1563.969970703125,1895.4371337890625,0.0,2752.353271484375,0.9137243032455444,1.0,0.0,3.0,1.0,0.0
17754420,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7891931533813477,0.3247042894363403,0.2953599095344543,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8641720414161682,0.431674987077713,0.4113510847091675,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.84588223695755,0.4036483764648437,0.2845101952552795,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8379815816879272,0.3917748928070068,0.3739439249038696,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6785862445831299,0.2043572664260864,0.9372586607933044,284.90692138671875,284.95001220703125,299.5201416015625,296.5321044921875,298.1841125488281,297.17108154296875,284.90924072265625,1.0,0.5422279834747314,0.6435905694961548,0.6435905694961548,1.0,1.0,-2.764272689819336,1.1883901357650757,1.5758826732635498,0.5644913911819458,0.8638430833816528,0.8638430833816528,0.0,157.28834533691406,137.0,66280.75,0.0,2773.98974609375,1.0,278.8573608398437,283.2742919921875,299.5461730957031,303.8683166503906,293.1499938964844,293.1499938964844,279.1499938964844,38534.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368857502937317,1.0,0.0,0.0,3.5854532718658447,3.585477113723755,8.577908943152579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.9619140625,0.0,1481.1640625,1895.4371337890625,0.0,2812.6328125,0.8933195471763611,1.0,0.0,3.0,1.0,0.0
17754480,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7891931533813477,0.3247042894363403,0.2953599095344543,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8641720414161682,0.431674987077713,0.4113510847091675,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.84588223695755,0.4036483764648437,0.2845101952552795,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8379815816879272,0.3917748928070068,0.3739439249038696,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6785862445831299,0.2043572664260864,0.9372586607933044,284.90692138671875,284.95001220703125,299.5201416015625,296.5321044921875,298.1841125488281,297.17108154296875,284.90924072265625,1.0,0.5422279834747314,0.6435905694961548,0.6435905694961548,1.0,1.0,-2.764272689819336,1.1883901357650757,1.5758826732635498,0.5644913911819458,0.8638430833816528,0.8638430833816528,0.0,157.28834533691406,137.0,66280.75,0.0,2773.98974609375,1.0,278.8573608398437,283.2742919921875,299.5461730957031,303.8683166503906,293.1499938964844,293.1499938964844,279.1499938964844,38534.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368857502937317,1.0,0.0,0.0,3.5854532718658447,3.585477113723755,8.577908943152579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.9619140625,0.0,1481.1640625,1895.4371337890625,0.0,2812.6328125,0.8933195471763611,1.0,0.0,3.0,1.0,0.0
17754540,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8010988235473633,0.3253935873508453,0.2953914701938629,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8775762319564819,0.4333011507987976,0.4122883379459381,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8580790758132935,0.4045882523059845,0.2847137451171875,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8500588536262512,0.392977625131607,0.3745051324367523,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6888809204101562,0.2046182304620742,0.9361142516136168,285.0085754394531,284.95001220703125,299.57598876953125,296.560302734375,298.20928955078125,297.175048828125,285.0062255859375,1.0,0.5365721583366394,0.6416252255439758,0.6416252255439758,1.0,1.0,-2.764974355697632,1.1872844696044922,1.5776900053024292,0.5632667541503906,0.9600749611854552,0.9600749611854552,0.0,148.36203002929688,125.0,65887.90625,0.0,2715.468505859375,1.0,279.1427917480469,283.3818054199219,299.5411071777344,303.7636108398437,293.1499938964844,293.1499938964844,278.8500061035156,33058.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829629123210907,1.0,0.0,0.0,3.71724271774292,3.717266798019409,9.220088941219728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.2861328125,0.0,1586.85986328125,1895.4371337890625,0.0,2744.9931640625,0.9180152416229248,1.0,0.0,3.0,1.0,0.0
17754600,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8010988235473633,0.3253935873508453,0.2953914701938629,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8775762319564819,0.4333011507987976,0.4122883379459381,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8580790758132935,0.4045882523059845,0.2847137451171875,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8500588536262512,0.392977625131607,0.3745051324367523,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6888809204101562,0.2046182304620742,0.9361142516136168,285.0085754394531,284.95001220703125,299.57598876953125,296.560302734375,298.20928955078125,297.175048828125,285.0062255859375,1.0,0.5365721583366394,0.6416252255439758,0.6416252255439758,1.0,1.0,-2.764974355697632,1.1872844696044922,1.5776900053024292,0.5632667541503906,0.9600749611854552,0.9600749611854552,0.0,148.36203002929688,125.0,65887.90625,0.0,2715.468505859375,1.0,279.1427917480469,283.3818054199219,299.5411071777344,303.7636108398437,293.1499938964844,293.1499938964844,278.8500061035156,33058.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829629123210907,1.0,0.0,0.0,3.71724271774292,3.717266798019409,9.220088941219728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.2861328125,0.0,1586.85986328125,1895.4371337890625,0.0,2744.9931640625,0.9180152416229248,1.0,0.0,3.0,1.0,0.0
17754660,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8150489330291748,0.3252271115779876,0.2950976192951202,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8940567374229431,0.434206485748291,0.4129564166069031,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8732748031616211,0.4047176539897918,0.2846862077713012,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8651290535926819,0.3935127854347229,0.3748151063919067,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7015178203582764,0.2045696377754211,0.9345443844795228,284.9046325683594,284.95001220703125,299.63153076171875,296.5881042480469,298.23077392578125,297.1729736328125,284.9071044921875,1.0,0.530008852481842,0.6397969722747803,0.6397969722747803,1.0,1.0,-2.763883590698242,1.1853994131088257,1.5784841775894165,0.5618048906326294,0.8658961653709412,0.8658961653709412,0.0,138.4646759033203,113.0,66471.0859375,0.0,2646.413330078125,1.0,278.85723876953125,283.2675170898437,299.6014099121094,303.936767578125,293.1499938964844,293.1499938964844,279.1499938964844,38635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359252214431763,1.0,0.0,0.0,3.6009340286254883,3.6009578704833984,8.652141332277097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.6474609375,0.0,1498.7177734375,1895.4371337890625,0.0,2803.66943359375,0.8968298435211182,1.0,0.0,3.0,1.0,0.0
17754720,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8150489330291748,0.3252271115779876,0.2950976192951202,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8940567374229431,0.434206485748291,0.4129564166069031,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8732748031616211,0.4047176539897918,0.2846862077713012,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8651290535926819,0.3935127854347229,0.3748151063919067,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7015178203582764,0.2045696377754211,0.9345443844795228,284.9046325683594,284.95001220703125,299.63153076171875,296.5881042480469,298.23077392578125,297.1729736328125,284.9071044921875,1.0,0.530008852481842,0.6397969722747803,0.6397969722747803,1.0,1.0,-2.763883590698242,1.1853994131088257,1.5784841775894165,0.5618048906326294,0.8658961653709412,0.8658961653709412,0.0,138.4646759033203,113.0,66471.0859375,0.0,2646.413330078125,1.0,278.85723876953125,283.2675170898437,299.6014099121094,303.936767578125,293.1499938964844,293.1499938964844,279.1499938964844,38635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359252214431763,1.0,0.0,0.0,3.6009340286254883,3.6009578704833984,8.652141332277097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.6474609375,0.0,1498.7177734375,1895.4371337890625,0.0,2803.66943359375,0.8968298435211182,1.0,0.0,3.0,1.0,0.0
17754780,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8323485851287842,0.3260159194469452,0.2951392531394958,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9164865612983704,0.4359568953514099,0.4139247834682464,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8936951756477356,0.4057558476924896,0.2848952710628509,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8853965997695923,0.3948000073432922,0.3753690719604492,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7174845933914185,0.204943299293518,0.9335171580314636,285.0094299316406,284.95001220703125,299.68670654296875,296.61553955078125,298.256103515625,297.1778259277344,285.00714111328125,1.0,0.5229259729385376,0.6379687190055847,0.6379687190055847,1.0,1.0,-2.76477313041687,1.1844446659088137,1.5803284645080566,0.5606513619422913,0.9639413952827454,0.9639413952827454,0.0,127.3842315673828,101.0,66067.1875,0.0,2573.771728515625,1.0,279.1429138183594,283.37799072265625,299.5960998535156,303.8307800292969,293.1499938964844,293.1499938964844,278.8500061035156,33097.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286150693893433,1.0,0.0,0.0,3.730779647827149,3.730803966522217,9.28736483274406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.0546875,0.0,1602.7119140625,1895.4371337890625,0.0,2735.55712890625,0.9211039543151855,1.0,0.0,3.0,1.0,0.0
17754840,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8323485851287842,0.3260159194469452,0.2951392531394958,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9164865612983704,0.4359568953514099,0.4139247834682464,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8936951756477356,0.4057558476924896,0.2848952710628509,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8853965997695923,0.3948000073432922,0.3753690719604492,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7174845933914185,0.204943299293518,0.9335171580314636,285.0094299316406,284.95001220703125,299.68670654296875,296.61553955078125,298.256103515625,297.1778259277344,285.00714111328125,1.0,0.5229259729385376,0.6379687190055847,0.6379687190055847,1.0,1.0,-2.76477313041687,1.1844446659088137,1.5803284645080566,0.5606513619422913,0.9639413952827454,0.9639413952827454,0.0,127.3842315673828,101.0,66067.1875,0.0,2573.771728515625,1.0,279.1429138183594,283.37799072265625,299.5960998535156,303.8307800292969,293.1499938964844,293.1499938964844,278.8500061035156,33097.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286150693893433,1.0,0.0,0.0,3.730779647827149,3.730803966522217,9.28736483274406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.0546875,0.0,1602.7119140625,1895.4371337890625,0.0,2735.55712890625,0.9211039543151855,1.0,0.0,3.0,1.0,0.0
17754900,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.842444658279419,0.3260387182235718,0.2951797246932983,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9306620359420776,0.4365319609642029,0.4144470691680908,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9057285785675048,0.405929684638977,0.2850228250026703,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8973637819290161,0.3951658904552459,0.3756826221942901,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7260783910751343,0.2050062417984008,0.9332007169723512,284.87066650390625,284.95001220703125,299.71417236328125,296.62908935546875,298.26727294921875,297.1778259277344,284.86639404296875,1.0,0.5193057656288147,0.6370545625686646,0.6370545625686646,1.0,1.0,-2.765604019165039,1.1841236352920532,1.5814805030822754,0.560241162776947,0.8693626523017883,0.8693626523017883,0.0,121.70711517333984,101.0,66932.9140625,0.0,2537.33935546875,1.0,278.8959045410156,283.22332763671875,299.6571960449219,304.0680236816406,293.1499938964844,293.1499938964844,278.8500061035156,37346.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340837955474854,1.0,0.0,0.0,3.701603651046753,3.7016282081604,9.142671046902252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.81640625,0.0,1601.5567626953125,1895.4371337890625,0.0,2786.49365234375,0.9155179858207704,1.0,0.0,3.0,1.0,0.0
17754960,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8527475595474243,0.3259027600288391,0.2948625981807709,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9449024200439452,0.4369893372058868,0.4146590530872345,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9188556671142578,0.4059394299983978,0.2848815619945526,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.909750998020172,0.3953814506530761,0.3756893575191498,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7346140146255493,0.2049841284751892,0.9321472644805908,284.90350341796875,284.95001220703125,299.7415466308594,296.6425170898437,298.2774963378906,297.17633056640625,284.906005859375,1.0,0.5155117511749268,0.6361556053161621,0.6361556053161621,1.0,1.0,-2.764051914215088,1.1827083826065063,1.5813435316085815,0.5592348575592041,0.8684911131858826,0.8684911131858826,0.0,116.2677230834961,89.0,66665.9609375,0.0,2497.365234375,1.0,278.8573913574219,283.2615966796875,299.6558532714844,304.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,38635.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349040746688843,1.0,0.0,0.0,3.6164259910583496,3.616450309753418,8.726748887966096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.8828125,0.0,1515.673095703125,1895.4371337890625,0.0,2794.14306640625,0.9001950621604919,1.0,0.0,3.0,1.0,0.0
17755020,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8670071363449097,0.3262879848480224,0.294723778963089,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9627822041511536,0.4380047619342804,0.4151204824447632,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9371694922447203,0.406461238861084,0.2848763763904571,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9278122186660768,0.3960449993610382,0.3758563995361328,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.746174156665802,0.2051920741796493,0.9313358068466188,285.0297241210937,284.95001220703125,299.7720642089844,296.6574401855469,298.2912292480469,297.1786499023437,285.0302124023437,1.0,0.511218249797821,0.6351487636566162,0.6351487636566162,1.0,1.0,-2.76365327835083,1.1817543506622314,1.5818989276885986,0.5583447217941284,0.9600532650947572,0.9600532650947572,0.0,109.83684539794922,89.0,66059.046875,0.0,2453.230224609375,1.0,279.1112670898437,283.39581298828125,299.62457275390625,303.8204345703125,293.1499938964844,293.1499938964844,279.1499938964844,33500.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286867141723633,1.0,0.0,0.0,3.6833770275115967,3.683400869369507,9.052856739799608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.341796875,0.0,1551.746337890625,1895.4371337890625,0.0,2736.2236328125,0.912446677684784,1.0,0.0,3.0,1.0,0.0
17755080,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8810850977897644,0.3266903460025787,0.2948848009109497,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9780627489089966,0.4389179944992065,0.4157553017139435,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.95412415266037,0.4069766402244568,0.285075843334198,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9451593160629272,0.3966641128063202,0.3762194216251373,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7575855255126953,0.2054283171892166,0.9313198924064636,285.0108642578125,284.95001220703125,299.7959899902344,296.6690673828125,298.3026428222656,297.1816101074219,285.00860595703125,1.0,0.5078985691070557,0.6343576908111572,0.6343576908111572,1.0,1.0,-2.765265464782715,1.181886911392212,1.583378553390503,0.5581312775611877,0.9685458540916444,0.9685458540916444,0.0,104.50065612792967,92.0,66256.3671875,0.0,2420.733642578125,1.0,279.1430358886719,283.3744506835937,299.64990234375,303.8975830078125,293.1499938964844,293.1499938964844,278.8500061035156,33107.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276601433753967,1.0,0.0,0.0,3.744710922241211,3.7447352409362793,9.356854206998833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.34765625,0.0,1618.90869140625,1895.4371337890625,0.0,2726.674560546875,0.9242610931396484,1.0,0.0,3.0,1.0,0.0
17755140,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8976448178291321,0.3265424072742462,0.2947911918163299,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.99380761384964,0.4400951564311981,0.4168611168861389,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9722319841384888,0.4071325659751892,0.2852070331573486,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.964358925819397,0.3972130119800567,0.3767316043376922,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7714399695396423,0.2055097818374633,0.9312095046043396,284.9039001464844,284.95001220703125,299.8500061035156,296.6951599121094,298.32373046875,297.18023681640625,284.9065856933594,1.0,0.5047913789749146,0.6325597763061523,0.6325597763061523,1.0,1.0,-2.7671260833740234,1.1813243627548218,1.5858017206192017,0.5572672486305237,0.8729265332221985,0.8729265332221985,0.0,98.92424011230467,110.0,66919.2265625,0.0,2387.10546875,1.0,278.85699462890625,283.2562255859375,299.7090759277344,304.0738525390625,293.1499938964844,293.1499938964844,279.1499938964844,38569.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340569734573364,1.0,0.0,0.0,3.6340508460998535,3.634075164794922,8.812016858428251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.05078125,0.0,1534.6365966796875,1895.4371337890625,0.0,2786.243408203125,0.9041016697883606,1.0,0.0,3.0,1.0,0.0
17755200,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8976448178291321,0.3265424072742462,0.2947911918163299,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.99380761384964,0.4400951564311981,0.4168611168861389,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9722319841384888,0.4071325659751892,0.2852070331573486,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.964358925819397,0.3972130119800567,0.3767316043376922,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7714399695396423,0.2055097818374633,0.9312095046043396,284.9039001464844,284.95001220703125,299.8500061035156,296.6951599121094,298.32373046875,297.18023681640625,284.9065856933594,1.0,0.5047913789749146,0.6325597763061523,0.6325597763061523,1.0,1.0,-2.7671260833740234,1.1813243627548218,1.5858017206192017,0.5572672486305237,0.8729265332221985,0.8729265332221985,0.0,98.92424011230467,110.0,66919.2265625,0.0,2387.10546875,1.0,278.85699462890625,283.2562255859375,299.7090759277344,304.0738525390625,293.1499938964844,293.1499938964844,279.1499938964844,38569.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340569734573364,1.0,0.0,0.0,3.6340508460998535,3.634075164794922,8.812016858428251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.05078125,0.0,1534.6365966796875,1895.4371337890625,0.0,2786.243408203125,0.9041016697883606,1.0,0.0,3.0,1.0,0.0
17755260,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8794423341751099,0.3251844346523285,0.2939524948596954,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9783504605293274,0.4399007856845855,0.4171244204044342,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9529085159301758,0.4060105085372925,0.284733235836029,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9444233179092408,0.3962645828723907,0.376312792301178,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7554651498794556,0.2035644501447677,0.925489604473114,285.0018310546875,284.95001220703125,299.9037780761719,296.720947265625,298.3355407714844,297.16363525390625,284.99908447265625,1.0,0.5078001022338867,0.6307733058929443,0.6307733058929443,1.0,1.0,-2.758495092391968,1.1758944988250732,1.582600712776184,0.5538974404335022,0.9648095369338988,0.9648095369338988,0.0,104.51956939697266,128.0,66254.3046875,0.0,2406.5380859375,1.0,279.14312744140625,283.3633117675781,299.7009582519531,303.9560852050781,293.1499938964844,293.1499938964844,278.8500061035156,33394.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82674241065979,1.0,0.0,0.0,3.7547547817230233,3.75477933883667,9.40711515795556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.07421875,0.0,1632.8111572265625,1895.4371337890625,0.0,2718.14208984375,0.9266537427902222,1.0,0.0,3.0,1.0,0.0
17755320,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8794423341751099,0.3251844346523285,0.2939524948596954,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9783504605293274,0.4399007856845855,0.4171244204044342,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9529085159301758,0.4060105085372925,0.284733235836029,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9444233179092408,0.3962645828723907,0.376312792301178,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7554651498794556,0.2035644501447677,0.925489604473114,285.0018310546875,284.95001220703125,299.9037780761719,296.720947265625,298.3355407714844,297.16363525390625,284.99908447265625,1.0,0.5078001022338867,0.6307733058929443,0.6307733058929443,1.0,1.0,-2.758495092391968,1.1758944988250732,1.582600712776184,0.5538974404335022,0.9648095369338988,0.9648095369338988,0.0,104.51956939697266,128.0,66254.3046875,0.0,2406.5380859375,1.0,279.14312744140625,283.3633117675781,299.7009582519531,303.9560852050781,293.1499938964844,293.1499938964844,278.8500061035156,33394.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82674241065979,1.0,0.0,0.0,3.7547547817230233,3.75477933883667,9.40711515795556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.07421875,0.0,1632.8111572265625,1895.4371337890625,0.0,2718.14208984375,0.9266537427902222,1.0,0.0,3.0,1.0,0.0
17755380,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8522804975509644,0.3238694667816162,0.2932601273059845,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9486564993858336,0.4397893846035003,0.4175099730491638,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9195459485054016,0.4049449861049652,0.2843657433986664,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9113321304321288,0.3954631984233856,0.3760358393192291,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7325685024261475,0.201982244849205,0.9202980399131776,284.8975830078125,284.95001220703125,299.9574890136719,296.7465515136719,298.3493347167969,297.15057373046875,284.9003295898437,1.0,0.5141563415527344,0.6289868354797363,0.6289868354797363,1.0,1.0,-2.7511119842529297,1.1710474491119385,1.5800645351409912,0.5506985187530518,0.8645114302635193,0.8645114302635193,0.0,115.31241607666016,146.0,66575.1328125,0.0,2463.3076171875,1.0,278.8570251464844,283.2533569335937,299.7553405761719,304.1036682128906,293.1499938964844,293.1499938964844,279.1499938964844,39148.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320876359939575,1.0,0.0,0.0,3.617619276046753,3.617643594741821,8.732508831599262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7607421875,0.0,1520.7890625,1895.4371337890625,0.0,2767.88818359375,0.9009599089622498,1.0,0.0,3.0,1.0,0.0
17755440,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8522804975509644,0.3238694667816162,0.2932601273059845,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9486564993858336,0.4397893846035003,0.4175099730491638,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9195459485054016,0.4049449861049652,0.2843657433986664,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9113321304321288,0.3954631984233856,0.3760358393192291,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7325685024261475,0.201982244849205,0.9202980399131776,284.8975830078125,284.95001220703125,299.9574890136719,296.7465515136719,298.3493347167969,297.15057373046875,284.9003295898437,1.0,0.5141563415527344,0.6289868354797363,0.6289868354797363,1.0,1.0,-2.7511119842529297,1.1710474491119385,1.5800645351409912,0.5506985187530518,0.8645114302635193,0.8645114302635193,0.0,115.31241607666016,146.0,66575.1328125,0.0,2463.3076171875,1.0,278.8570251464844,283.2533569335937,299.7553405761719,304.1036682128906,293.1499938964844,293.1499938964844,279.1499938964844,39148.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320876359939575,1.0,0.0,0.0,3.617619276046753,3.617643594741821,8.732508831599262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7607421875,0.0,1520.7890625,1895.4371337890625,0.0,2767.88818359375,0.9009599089622498,1.0,0.0,3.0,1.0,0.0
17755500,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8396497964859009,0.3237643539905548,0.2931451797485351,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9323930144309998,0.4402450621128082,0.4179380238056183,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9038339853286744,0.4049519300460815,0.2843582928180694,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8966103792190552,0.3955325186252594,0.3761208057403564,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7217373251914978,0.2015091627836227,0.9186833500862122,285.0213623046875,284.95001220703125,299.9843139648437,296.7593078613281,298.35919189453125,297.1490783691406,285.0246276855469,1.0,0.5182267427444458,0.6280936002731323,0.6280936002731323,1.0,1.0,-2.7496337890625,1.1696542501449585,1.579979419708252,0.5495442152023315,0.9495636224746704,0.9495636224746704,0.0,121.6571044921875,146.0,65869.265625,0.0,2502.66357421875,1.0,279.1014404296875,283.38836669921875,299.7225036621094,303.90447998046875,293.1499938964844,293.1499938964844,279.1499938964844,34234.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258461356163025,1.0,0.0,0.0,3.667426347732544,3.667450189590454,8.974620868684724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.5302734375,0.0,1539.369140625,1895.4371337890625,0.0,2709.812255859375,0.909834086894989,1.0,0.0,3.0,1.0,0.0
17755560,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8285998702049255,0.3238496482372284,0.2934320271015167,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.917506992816925,0.4408983588218689,0.4187638759613037,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8907747268676758,0.4051647782325744,0.2846628427505493,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8837335109710693,0.3957978188991546,0.3765788674354553,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7115753889083862,0.2011950612068176,0.9182531237602234,285.00689697265625,284.95001220703125,300.0111389160156,296.77203369140625,298.37060546875,297.1500244140625,285.0049743652344,1.0,0.5228541493415833,0.6273237466812134,0.6273237466812134,1.0,1.0,-2.7513670921325684,1.1698284149169922,1.5815386772155762,0.5492750406265259,0.962422788143158,0.962422788143158,0.0,128.27108764648438,164.0,66069.8359375,0.0,2550.7080078125,1.0,279.1427307128906,283.3689880371094,299.74908447265625,303.9868469238281,293.1499938964844,293.1499938964844,278.8500061035156,33337.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240371346473694,1.0,0.0,0.0,3.7383291721344,3.738353490829468,9.324990060122218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.6591796875,0.0,1613.2718505859375,1895.4371337890625,0.0,2693.010498046875,0.923097848892212,1.0,0.0,3.0,1.0,0.0
17755620,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8056589961051941,0.323026180267334,0.2934882640838623,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.890123188495636,0.4413681924343109,0.4200012981891632,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.864844560623169,0.4046599268913269,0.2849186658859253,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8584142327308655,0.3955653011798858,0.3771444857120514,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6895352602005005,0.2002473026514053,0.9172245860099792,284.9049377441406,284.95001220703125,300.064697265625,296.7973937988281,298.3890686035156,297.1446228027344,284.9075622558594,1.0,0.5329629182815552,0.6257839798927307,0.6257839798927307,1.0,1.0,-2.7526774406433105,1.1691622734069824,1.583515167236328,0.5483273863792419,0.8691943883895874,0.8691943883895874,0.0,143.4999542236328,182.0,66654.96875,0.0,2655.64599609375,1.0,278.8570861816406,283.25592041015625,299.80877685546875,304.1583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38706.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299373388290405,1.0,0.0,0.0,3.62015438079834,3.620178699493408,8.744751767153502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.1640625,0.0,1520.3031005859375,1895.4371337890625,0.0,2747.8623046875,0.9011746644973756,1.0,0.0,3.0,1.0,0.0
17755680,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8056589961051941,0.323026180267334,0.2934882640838623,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.890123188495636,0.4413681924343109,0.4200012981891632,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.864844560623169,0.4046599268913269,0.2849186658859253,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8584142327308655,0.3955653011798858,0.3771444857120514,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6895352602005005,0.2002473026514053,0.9172245860099792,284.9049377441406,284.95001220703125,300.064697265625,296.7973937988281,298.3890686035156,297.1446228027344,284.9075622558594,1.0,0.5329629182815552,0.6257839798927307,0.6257839798927307,1.0,1.0,-2.7526774406433105,1.1691622734069824,1.583515167236328,0.5483273863792419,0.8691943883895874,0.8691943883895874,0.0,143.4999542236328,182.0,66654.96875,0.0,2655.64599609375,1.0,278.8570861816406,283.25592041015625,299.80877685546875,304.1583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38706.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299373388290405,1.0,0.0,0.0,3.62015438079834,3.620178699493408,8.744751767153502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.1640625,0.0,1520.3031005859375,1895.4371337890625,0.0,2747.8623046875,0.9011746644973756,1.0,0.0,3.0,1.0,0.0
17755740,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7846983671188354,0.3231285512447357,0.2939371168613434,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8678894639015198,0.4427016377449035,0.4216449856758117,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8436118364334106,0.4050658941268921,0.2854779064655304,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8377431631088257,0.3960967361927032,0.3780550956726074,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.670659065246582,0.1997572183609008,0.9173786640167236,285.0142517089844,284.95001220703125,300.11822509765625,296.8226013183594,298.412353515625,297.1473999023437,285.01202392578125,1.0,0.5438821911811829,0.6242442727088928,0.6242442727088928,1.0,1.0,-2.757136106491089,1.1699575185775757,1.5871787071228027,0.5479592680931091,0.9720523953437804,0.9720523953437804,0.0,159.6136474609375,170.0,66284.1875,0.0,2773.693359375,1.0,279.14306640625,283.369384765625,299.80328369140625,304.05377197265625,293.1499938964844,293.1499938964844,278.8500061035156,33052.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226689100265503,1.0,0.0,0.0,3.750803232192993,3.7508277893066406,9.387325121679168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.1943359375,0.0,1625.5760498046875,1895.4371337890625,0.0,2680.312744140625,0.9256135821342468,1.0,0.0,3.0,1.0,0.0
17755800,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7846983671188354,0.3231285512447357,0.2939371168613434,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8678894639015198,0.4427016377449035,0.4216449856758117,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8436118364334106,0.4050658941268921,0.2854779064655304,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8377431631088257,0.3960967361927032,0.3780550956726074,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.670659065246582,0.1997572183609008,0.9173786640167236,285.0142517089844,284.95001220703125,300.11822509765625,296.8226013183594,298.412353515625,297.1473999023437,285.01202392578125,1.0,0.5438821911811829,0.6242442727088928,0.6242442727088928,1.0,1.0,-2.757136106491089,1.1699575185775757,1.5871787071228027,0.5479592680931091,0.9720523953437804,0.9720523953437804,0.0,159.6136474609375,170.0,66284.1875,0.0,2773.693359375,1.0,279.14306640625,283.369384765625,299.80328369140625,304.05377197265625,293.1499938964844,293.1499938964844,278.8500061035156,33052.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226689100265503,1.0,0.0,0.0,3.750803232192993,3.7508277893066406,9.387325121679168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.1943359375,0.0,1625.5760498046875,1895.4371337890625,0.0,2680.312744140625,0.9256135821342468,1.0,0.0,3.0,1.0,0.0
17755860,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7784467935562134,0.3223240375518799,0.2936437427997589,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8620712757110596,0.4432494938373565,0.4225822687149048,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8376747369766235,0.4046133458614349,0.2854917645454407,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8320553302764893,0.3959101140499115,0.3782911300659179,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.664880633354187,0.1989552974700927,0.915222942829132,284.9010314941406,284.95001220703125,300.1717224121094,296.8476867675781,298.4310302734375,297.14324951171875,284.9036560058594,1.0,0.5461148023605347,0.6224620938301086,0.6224620938301086,1.0,1.0,-2.755632162094116,1.167754054069519,1.5878779888153076,0.546143114566803,0.8726209998130798,0.8726209998130798,0.0,164.60760498046875,158.0,66874.578125,0.0,2803.8330078125,1.0,278.85693359375,283.2461242675781,299.8615417480469,304.2282409667969,293.1499938964844,293.1499938964844,279.1499938964844,38672.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829108476638794,1.0,0.0,0.0,3.639867782592773,3.639892101287842,8.840249279273849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.0029296875,0.0,1541.8663330078125,1895.4371337890625,0.0,2740.14794921875,0.9054173827171326,1.0,0.0,3.0,1.0,0.0
17755920,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7784467935562134,0.3223240375518799,0.2936437427997589,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8620712757110596,0.4432494938373565,0.4225822687149048,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8376747369766235,0.4046133458614349,0.2854917645454407,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8320553302764893,0.3959101140499115,0.3782911300659179,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.664880633354187,0.1989552974700927,0.915222942829132,284.9010314941406,284.95001220703125,300.1717224121094,296.8476867675781,298.4310302734375,297.14324951171875,284.9036560058594,1.0,0.5461148023605347,0.6224620938301086,0.6224620938301086,1.0,1.0,-2.755632162094116,1.167754054069519,1.5878779888153076,0.546143114566803,0.8726209998130798,0.8726209998130798,0.0,164.60760498046875,158.0,66874.578125,0.0,2803.8330078125,1.0,278.85693359375,283.2461242675781,299.8615417480469,304.2282409667969,293.1499938964844,293.1499938964844,279.1499938964844,38672.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829108476638794,1.0,0.0,0.0,3.639867782592773,3.639892101287842,8.840249279273849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.0029296875,0.0,1541.8663330078125,1895.4371337890625,0.0,2740.14794921875,0.9054173827171326,1.0,0.0,3.0,1.0,0.0
17755980,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7813831567764282,0.3225303292274475,0.2934632003307342,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8661056160926819,0.4447251260280609,0.4235948026180267,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8408223986625671,0.4051240682601928,0.2855660319328308,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8352435231208801,0.3965096473693847,0.3785196840763092,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6669129133224487,0.1986366361379623,0.912585437297821,285.0093994140625,284.95001220703125,300.22515869140625,296.8726501464844,298.4545593261719,297.14764404296875,285.00701904296875,1.0,0.5439683198928833,0.6206799149513245,0.6206799149513245,1.0,1.0,-2.7538201808929443,1.1654196977615356,1.5884004831314087,0.5440124869346619,0.972283661365509,0.972283661365509,0.0,161.8809814453125,146.0,66365.171875,0.0,2781.475830078125,1.0,279.1431884765625,283.3608703613281,299.8529663085937,304.112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33225.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217529654502869,1.0,0.0,0.0,3.763128519058228,3.763153314590454,9.44912073919113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.833984375,0.0,1641.3050537109375,1895.4371337890625,0.0,2671.817138671875,0.928493082523346,1.0,0.0,3.0,1.0,0.0
17756040,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7813831567764282,0.3225303292274475,0.2934632003307342,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8661056160926819,0.4447251260280609,0.4235948026180267,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8408223986625671,0.4051240682601928,0.2855660319328308,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8352435231208801,0.3965096473693847,0.3785196840763092,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6669129133224487,0.1986366361379623,0.912585437297821,285.0093994140625,284.95001220703125,300.22515869140625,296.8726501464844,298.4545593261719,297.14764404296875,285.00701904296875,1.0,0.5439683198928833,0.6206799149513245,0.6206799149513245,1.0,1.0,-2.7538201808929443,1.1654196977615356,1.5884004831314087,0.5440124869346619,0.972283661365509,0.972283661365509,0.0,161.8809814453125,146.0,66365.171875,0.0,2781.475830078125,1.0,279.1431884765625,283.3608703613281,299.8529663085937,304.112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33225.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217529654502869,1.0,0.0,0.0,3.763128519058228,3.763153314590454,9.44912073919113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.833984375,0.0,1641.3050537109375,1895.4371337890625,0.0,2671.817138671875,0.928493082523346,1.0,0.0,3.0,1.0,0.0
17756100,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.784830629825592,0.3222717344760895,0.2933554351329803,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.87031489610672,0.4451882243156433,0.4241198003292084,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8443887829780579,0.4050458967685699,0.285599023103714,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8387870192527771,0.3965273797512054,0.3786198794841766,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6696878671646118,0.1983869820833206,0.9113393425941468,284.86749267578125,284.95001220703125,300.2518615722656,296.88507080078125,298.4648132324219,297.1473388671875,284.86279296875,1.0,0.5419031381607056,0.6197888255119324,0.6197888255119324,1.0,1.0,-2.7529892921447754,1.1642663478851318,1.588722825050354,0.5430310368537903,0.8751699328422546,0.8751699328422546,0.0,158.91259765625,146.0,67202.96875,0.0,2759.705810546875,1.0,278.89520263671875,283.2032165527344,299.9122619628906,304.3465270996094,293.1499938964844,293.1499938964844,278.8500061035156,37391.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270978927612305,1.0,0.0,0.0,3.733660936355591,3.733685970306397,9.301714953835472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.0888671875,0.0,1638.9049072265625,1895.4371337890625,0.0,2721.44677734375,0.922743320465088,1.0,0.0,3.0,1.0,0.0
17756160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7884861826896667,0.3218636810779571,0.2928688824176788,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8749217391014099,0.4455284178256988,0.4243060648441314,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8482654690742493,0.404815524816513,0.2853473424911499,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8426589965820312,0.3963987231254577,0.3783828616142273,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6727548837661743,0.1980686634778976,0.909318745136261,284.8984069824219,284.95001220703125,300.2785339355469,296.8974609375,298.47412109375,297.1454772949219,284.901123046875,1.0,0.539251983165741,0.6189702153205872,0.6189702153205872,1.0,1.0,-2.749614715576172,1.1620038747787476,1.5876107215881348,0.5414682030677795,0.8714275360107422,0.8714275360107422,0.0,155.50698852539062,134.0,66873.3125,0.0,2729.3564453125,1.0,278.857177734375,283.2415466308594,299.9093933105469,304.2777709960937,293.1499938964844,293.1499938964844,279.1499938964844,38860.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277506232261658,1.0,0.0,0.0,3.643719911575317,3.643744468688965,8.858971227709844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.5419921875,0.0,1547.555419921875,1895.4371337890625,0.0,2727.515869140625,0.906384527683258,1.0,0.0,3.0,1.0,0.0
