time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7952771186828613,0.3220291137695312,0.2925366163253784,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.883091151714325,0.4465944468975067,0.424825519323349,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8553569316864014,0.4051860570907593,0.2852369844913482,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8496526479721069,0.3967819213867187,0.3782936334609985,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6784427165985107,0.1979684978723526,0.907217264175415,285.0271911621094,284.95001220703125,300.31268310546875,296.9132995605469,298.489501953125,297.14892578125,285.0255432128906,1.0,0.5353767275810242,0.6179223656654358,0.6179223656654358,1.0,1.0,-2.74706768989563,1.1599401235580444,1.5871275663375854,0.539785623550415,0.9674142003059388,0.9674142003059388,0.0,150.00343322753906,134.0,66236.171875,0.0,2686.8828125,1.0,279.1217956542969,283.3767395019531,299.8795166015625,304.10009765625,293.1499938964844,293.1499938964844,279.1499938964844,33340.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208664655685425,1.0,0.0,0.0,3.7212393283844,3.7212634086608887,9.239925589099584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.634765625,0.0,1593.5958251953125,1895.4371337890625,0.0,2663.598388671875,0.9203010201454164,1.0,0.0,3.0,1.0,0.0
17756280,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8002365827560425,0.3221891820430755,0.2925608456134796,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8889120221138,0.4472635686397552,0.4253227114677429,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8605310320854187,0.405469536781311,0.2853371202945709,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.854724645614624,0.397065132856369,0.3784250020980835,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6826179027557373,0.1979704797267913,0.9065186381340028,285.0087585449219,284.95001220703125,300.3318786621094,296.92218017578125,298.4986267089844,297.1516418457031,285.0064392089844,1.0,0.5330745577812195,0.617332935333252,0.617332935333252,1.0,1.0,-2.7471323013305664,1.1594594717025757,1.5876728296279907,0.5392160415649414,0.9714710116386414,0.9714710116386414,0.0,146.43344116210938,122.0,66349.734375,0.0,2663.142578125,1.0,279.1431884765625,283.3583679199219,299.90142822265625,304.1605834960937,293.1499938964844,293.1499938964844,278.8500061035156,33292.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201736807823181,1.0,0.0,0.0,3.764394760131836,3.764419555664064,9.455480949327466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.4677734375,0.0,1643.3060302734375,1895.4371337890625,0.0,2657.178466796875,0.9288254380226136,1.0,0.0,3.0,1.0,0.0
17756340,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8141010403633118,0.3216587007045746,0.2919504642486572,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9059864282608032,0.4482511878013611,0.4260807335376739,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8758202195167542,0.4053182899951935,0.2851206958293915,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8698105812072754,0.3970452547073364,0.3782264292240143,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6948891878128052,0.197589099407196,0.9034502506256104,284.8993225097656,284.95001220703125,300.3851928710937,296.94677734375,298.5188293457031,297.1507873535156,284.9020690917969,1.0,0.5260387063026428,0.6156956553459167,0.6156956553459167,1.0,1.0,-2.7431297302246094,1.1561789512634275,1.5869508981704712,0.5367112159729004,0.8716752529144287,0.8716752529144287,0.0,136.44027709960938,110.0,66860.109375,0.0,2587.587646484375,1.0,278.8569030761719,283.24053955078125,299.9582824707031,304.32586669921875,293.1499938964844,293.1499938964844,279.1499938964844,38876.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826104462146759,1.0,0.0,0.0,3.6435413360595694,3.6435658931732178,8.858102660269651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.400390625,0.0,1547.47802734375,1895.4371337890625,0.0,2712.212890625,0.9064301252365112,1.0,0.0,3.0,1.0,0.0
17756400,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8141010403633118,0.3216587007045746,0.2919504642486572,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9059864282608032,0.4482511878013611,0.4260807335376739,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8758202195167542,0.4053182899951935,0.2851206958293915,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8698105812072754,0.3970452547073364,0.3782264292240143,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6948891878128052,0.197589099407196,0.9034502506256104,284.8993225097656,284.95001220703125,300.3851928710937,296.94677734375,298.5188293457031,297.1507873535156,284.9020690917969,1.0,0.5260387063026428,0.6156956553459167,0.6156956553459167,1.0,1.0,-2.7431297302246094,1.1561789512634275,1.5869508981704712,0.5367112159729004,0.8716752529144287,0.8716752529144287,0.0,136.44027709960938,110.0,66860.109375,0.0,2587.587646484375,1.0,278.8569030761719,283.24053955078125,299.9582824707031,304.32586669921875,293.1499938964844,293.1499938964844,279.1499938964844,38876.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826104462146759,1.0,0.0,0.0,3.6435413360595694,3.6435658931732178,8.858102660269651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.400390625,0.0,1547.47802734375,1895.4371337890625,0.0,2712.212890625,0.9064301252365112,1.0,0.0,3.0,1.0,0.0
17756460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8312846422195435,0.3221052289009094,0.2916769683361053,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9305152893066406,0.450130432844162,0.4271584451198578,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8963404297828674,0.4061225056648254,0.2851557433605194,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8900771737098694,0.3978022038936615,0.3782727420330047,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7109503149986267,0.1976392269134521,0.9009662866592408,285.0098876953125,284.95001220703125,300.4384765625,296.97125244140625,298.5437316894531,297.15777587890625,285.007568359375,1.0,0.5185049772262573,0.614159882068634,0.614159882068634,1.0,1.0,-2.741201639175415,1.1539499759674072,1.5872515439987185,0.5346091389656067,0.9724509716033936,0.9724509716033936,0.0,125.30856323242188,98.0,66351.5859375,0.0,2509.10205078125,1.0,279.1431884765625,283.357177734375,299.9505615234375,304.2101135253906,293.1499938964844,293.1499938964844,278.8500061035156,33267.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185352087020874,1.0,0.0,0.0,3.7655725479125977,3.765597105026245,9.461398349230876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.09375,0.0,1644.499755859375,1895.4371337890625,0.0,2642.00439453125,0.9290788173675536,1.0,0.0,3.0,1.0,0.0
17756520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8312846422195435,0.3221052289009094,0.2916769683361053,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9305152893066406,0.450130432844162,0.4271584451198578,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8963404297828674,0.4061225056648254,0.2851557433605194,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8900771737098694,0.3978022038936615,0.3782727420330047,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7109503149986267,0.1976392269134521,0.9009662866592408,285.0098876953125,284.95001220703125,300.4384765625,296.97125244140625,298.5437316894531,297.15777587890625,285.007568359375,1.0,0.5185049772262573,0.614159882068634,0.614159882068634,1.0,1.0,-2.741201639175415,1.1539499759674072,1.5872515439987185,0.5346091389656067,0.9724509716033936,0.9724509716033936,0.0,125.30856323242188,98.0,66351.5859375,0.0,2509.10205078125,1.0,279.1431884765625,283.357177734375,299.9505615234375,304.2101135253906,293.1499938964844,293.1499938964844,278.8500061035156,33267.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185352087020874,1.0,0.0,0.0,3.7655725479125977,3.765597105026245,9.461398349230876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.09375,0.0,1644.499755859375,1895.4371337890625,0.0,2642.00439453125,0.9290788173675536,1.0,0.0,3.0,1.0,0.0
17756580,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8515485525131226,0.3216745555400848,0.2911166846752167,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9588127136230468,0.4512274265289306,0.4279801547527313,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.922010600566864,0.4061051905155182,0.2850010395050049,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9148277640342712,0.3978585600852966,0.3781031668186188,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7281620502471924,0.1973769515752792,0.8982421159744263,284.8995666503906,284.95001220703125,300.4917297363281,296.9956359863281,298.5641784667969,297.1573791503906,284.9023742675781,1.0,0.5106601119041443,0.6126241087913513,0.6126241087913513,1.0,1.0,-2.737858533859253,1.1510378122329712,1.5868206024169922,0.532289981842041,0.8725767731666565,0.8725767731666565,0.0,114.15534210205078,86.0,66881.7734375,0.0,2427.5869140625,1.0,278.8568725585937,283.23834228515625,300.0074462890625,304.3768615722656,293.1499938964844,293.1499938964844,279.1499938964844,38843.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245309591293335,1.0,0.0,0.0,3.6465253829956055,3.646549940109253,8.872618195709947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.1513671875,0.0,1550.5589599609375,1895.4371337890625,0.0,2697.595947265625,0.9070625901222228,1.0,0.0,3.0,1.0,0.0
17756640,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8515485525131226,0.3216745555400848,0.2911166846752167,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9588127136230468,0.4512274265289306,0.4279801547527313,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.922010600566864,0.4061051905155182,0.2850010395050049,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9148277640342712,0.3978585600852966,0.3781031668186188,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7281620502471924,0.1973769515752792,0.8982421159744263,284.8995666503906,284.95001220703125,300.4917297363281,296.9956359863281,298.5641784667969,297.1573791503906,284.9023742675781,1.0,0.5106601119041443,0.6126241087913513,0.6126241087913513,1.0,1.0,-2.737858533859253,1.1510378122329712,1.5868206024169922,0.532289981842041,0.8725767731666565,0.8725767731666565,0.0,114.15534210205078,86.0,66881.7734375,0.0,2427.5869140625,1.0,278.8568725585937,283.23834228515625,300.0074462890625,304.3768615722656,293.1499938964844,293.1499938964844,279.1499938964844,38843.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245309591293335,1.0,0.0,0.0,3.6465253829956055,3.646549940109253,8.872618195709947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.1513671875,0.0,1550.5589599609375,1895.4371337890625,0.0,2697.595947265625,0.9070625901222228,1.0,0.0,3.0,1.0,0.0
17756700,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8640115261077881,0.3218559026718139,0.2908359467983246,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9737341403961182,0.4521360695362091,0.4283884167671203,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9382683038711548,0.4064805507659912,0.2849211990833282,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9309136867523192,0.3981921970844269,0.3779971599578857,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7380496263504028,0.1973984539508819,0.8967915773391724,285.02508544921875,284.95001220703125,300.5183410644531,297.0077819824219,298.5761108398437,297.16015625,285.0285339355469,1.0,0.5066096186637878,0.61185622215271,0.61185622215271,1.0,1.0,-2.7360401153564453,1.149524450302124,1.5865156650543213,0.5310004353523254,0.95973539352417,0.95973539352417,0.0,108.43184661865234,86.0,66183.96875,0.0,2385.62451171875,1.0,279.1021423339844,283.3751525878906,299.9741516113281,304.17889404296875,293.1499938964844,293.1499938964844,279.1499938964844,34126.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186165690422058,1.0,0.0,0.0,3.69678258895874,3.6968066692352295,9.118871844293608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.5302734375,0.0,1571.641845703125,1895.4371337890625,0.0,2642.75732421875,0.916283369064331,1.0,0.0,3.0,1.0,0.0
17756760,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8798516988754272,0.3222026228904724,0.2908935546875,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9896245002746582,0.4532026350498199,0.4291230142116546,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9574111700057985,0.4070334732532501,0.2851032018661499,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9503530859947203,0.3986804783344269,0.3781855404376983,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7504884004592896,0.1975215822458267,0.8960778117179871,285.0110778808594,284.95001220703125,300.5449523925781,297.0199279785156,298.5890808105469,297.1645812988281,285.0089416503906,1.0,0.5026246309280396,0.6110923290252686,0.6110923290252686,1.0,1.0,-2.736577033996582,1.1490857601165771,1.5874913930892944,0.5302825570106506,0.974321186542511,0.974321186542511,0.0,102.36591339111328,104.0,66384.5546875,0.0,2346.32470703125,1.0,279.1430053710937,283.35577392578125,299.99957275390625,304.2614440917969,293.1499938964844,293.1499938964844,278.8500061035156,33244.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170484900474548,1.0,0.0,0.0,3.768434762954712,3.76845932006836,9.475786555412924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.8525390625,0.0,1647.679931640625,1895.4371337890625,0.0,2628.24755859375,0.929843246936798,1.0,0.0,3.0,1.0,0.0
17756820,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8791620135307312,0.3218068182468414,0.2908049821853637,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9899175763130188,0.454360157251358,0.4304591715335846,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.957026481628418,0.4071089625358581,0.2853512167930603,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.949949026107788,0.3987723886966705,0.3785059154033661,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7499263286590576,0.1973130404949188,0.8957763314247131,284.9020080566406,284.95001220703125,300.5981750488281,297.0440673828125,298.6095275878906,297.1640319824219,284.9049377441406,1.0,0.5037886500358582,0.6095646023750305,0.6095646023750305,1.0,1.0,-2.7383973598480225,1.1485315561294556,1.5898659229278564,0.5290440917015076,0.8764820098876953,0.8764820098876953,0.0,102.63260650634766,122.0,67030.171875,0.0,2351.896240234375,1.0,278.8568420410156,283.2361755371094,300.0567932128906,304.4339294433594,293.1499938964844,293.1499938964844,279.1499938964844,38666.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823188841342926,1.0,0.0,0.0,3.6563451290130615,3.656369686126709,8.920468417272787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.119140625,0.0,1560.2266845703125,1895.4371337890625,0.0,2685.13671875,0.909127116203308,1.0,0.0,3.0,1.0,0.0
17756880,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8791620135307312,0.3218068182468414,0.2908049821853637,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9899175763130188,0.454360157251358,0.4304591715335846,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.957026481628418,0.4071089625358581,0.2853512167930603,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.949949026107788,0.3987723886966705,0.3785059154033661,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7499263286590576,0.1973130404949188,0.8957763314247131,284.9020080566406,284.95001220703125,300.5981750488281,297.0440673828125,298.6095275878906,297.1640319824219,284.9049377441406,1.0,0.5037886500358582,0.6095646023750305,0.6095646023750305,1.0,1.0,-2.7383973598480225,1.1485315561294556,1.5898659229278564,0.5290440917015076,0.8764820098876953,0.8764820098876953,0.0,102.63260650634766,122.0,67030.171875,0.0,2351.896240234375,1.0,278.8568420410156,283.2361755371094,300.0567932128906,304.4339294433594,293.1499938964844,293.1499938964844,279.1499938964844,38666.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823188841342926,1.0,0.0,0.0,3.6563451290130615,3.656369686126709,8.920468417272787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.119140625,0.0,1560.2266845703125,1895.4371337890625,0.0,2685.13671875,0.909127116203308,1.0,0.0,3.0,1.0,0.0
17756940,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8612379431724548,0.3222466707229614,0.2912371754646301,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.973152756690979,0.4563145935535431,0.4323461949825287,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9356551766395568,0.4080397486686706,0.2860203683376312,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9281520247459412,0.3995446264743805,0.3793065547943115,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7355755567550659,0.1973988264799118,0.8970197439193726,285.01885986328125,284.95001220703125,300.6513671875,297.0681457519531,298.6340026855469,297.1701354980469,285.0167236328125,1.0,0.5098027586936951,0.6080368757247925,0.6080368757247925,1.0,1.0,-2.744436502456665,1.149902582168579,1.594533920288086,0.5286895036697388,0.9852305054664612,0.9852305054664612,0.0,110.0306167602539,140.0,66679.703125,0.0,2413.953369140625,1.0,279.143310546875,283.3559875488281,300.0499572753906,304.3285522460937,293.1499938964844,293.1499938964844,278.8500061035156,33037.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161337375640869,1.0,0.0,0.0,3.785399913787842,3.785424709320069,9.561297247273617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.1162109375,0.0,1666.098388671875,1895.4371337890625,0.0,2619.7890625,0.9334387183189392,1.0,0.0,3.0,1.0,0.0
17757000,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8612379431724548,0.3222466707229614,0.2912371754646301,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.973152756690979,0.4563145935535431,0.4323461949825287,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9356551766395568,0.4080397486686706,0.2860203683376312,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9281520247459412,0.3995446264743805,0.3793065547943115,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7355755567550659,0.1973988264799118,0.8970197439193726,285.01885986328125,284.95001220703125,300.6513671875,297.0681457519531,298.6340026855469,297.1701354980469,285.0167236328125,1.0,0.5098027586936951,0.6080368757247925,0.6080368757247925,1.0,1.0,-2.744436502456665,1.149902582168579,1.594533920288086,0.5286895036697388,0.9852305054664612,0.9852305054664612,0.0,110.0306167602539,140.0,66679.703125,0.0,2413.953369140625,1.0,279.143310546875,283.3559875488281,300.0499572753906,304.3285522460937,293.1499938964844,293.1499938964844,278.8500061035156,33037.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161337375640869,1.0,0.0,0.0,3.785399913787842,3.785424709320069,9.561297247273617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.1162109375,0.0,1666.098388671875,1895.4371337890625,0.0,2619.7890625,0.9334387183189392,1.0,0.0,3.0,1.0,0.0
17757060,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8369258046150208,0.3216562271118164,0.2914393246173858,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9443950057029724,0.4573481380939483,0.4340574145317077,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9048537611961364,0.4080211520195007,0.2865646779537201,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8983678817749023,0.3994933366775512,0.3799808621406555,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7155730724334717,0.1970285922288894,0.8983027935028076,284.9012145996094,284.95001220703125,300.7045288085937,297.0921325683594,298.6531677246094,297.1676330566406,284.9041748046875,1.0,0.5186721682548523,0.6063728928565979,0.6063728928565979,1.0,1.0,-2.749748468399048,1.1507607698440552,1.5989875793457031,0.52821284532547,0.884721040725708,0.884721040725708,0.0,122.1992416381836,158.0,67460.8359375,0.0,2506.666259765625,1.0,278.8566589355469,283.2260437011719,300.1077880859375,304.5127258300781,293.1499938964844,293.1499938964844,279.1499938964844,38424.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822888195514679,1.0,0.0,0.0,3.688065052032471,3.688089847564697,9.075915841094684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.2666015625,0.0,1594.2635498046875,1895.4371337890625,0.0,2682.34716796875,0.915906548500061,1.0,0.0,3.0,1.0,0.0
17757120,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8369258046150208,0.3216562271118164,0.2914393246173858,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9443950057029724,0.4573481380939483,0.4340574145317077,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9048537611961364,0.4080211520195007,0.2865646779537201,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8983678817749023,0.3994933366775512,0.3799808621406555,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7155730724334717,0.1970285922288894,0.8983027935028076,284.9012145996094,284.95001220703125,300.7045288085937,297.0921325683594,298.6531677246094,297.1676330566406,284.9041748046875,1.0,0.5186721682548523,0.6063728928565979,0.6063728928565979,1.0,1.0,-2.749748468399048,1.1507607698440552,1.5989875793457031,0.52821284532547,0.884721040725708,0.884721040725708,0.0,122.1992416381836,158.0,67460.8359375,0.0,2506.666259765625,1.0,278.8566589355469,283.2260437011719,300.1077880859375,304.5127258300781,293.1499938964844,293.1499938964844,279.1499938964844,38424.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822888195514679,1.0,0.0,0.0,3.688065052032471,3.688089847564697,9.075915841094684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.2666015625,0.0,1594.2635498046875,1895.4371337890625,0.0,2682.34716796875,0.915906548500061,1.0,0.0,3.0,1.0,0.0
17757180,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8144472241401672,0.3219298720359802,0.2919650971889496,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.914222002029419,0.4591884911060333,0.4360973834991455,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8785393238067627,0.4088766574859619,0.2873715758323669,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8722589612007141,0.4001289308071136,0.3809149861335754,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6942777037620544,0.1969463527202606,0.9000684022903442,285.0223388671875,284.95001220703125,300.7577209472656,297.1159973144531,298.6764221191406,297.1720886230469,285.020263671875,1.0,0.5291308164596558,0.6047088503837585,0.6047088503837585,1.0,1.0,-2.757038354873657,1.1525107622146606,1.604527711868286,0.5280671119689941,0.997377336025238,0.997377336025238,0.0,136.62954711914062,176.0,67106.015625,0.0,2619.250244140625,1.0,279.1435546875,283.3498840332031,300.0994567871094,304.4062194824219,293.1499938964844,293.1499938964844,278.8500061035156,33018.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161675333976746,1.0,0.0,0.0,3.815361738204956,3.8153867721557617,9.71325334830908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.1005859375,0.0,1701.7237548828125,1895.4371337890625,0.0,2620.101318359375,0.9402128458023072,1.0,0.0,3.0,1.0,0.0
17757240,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8144472241401672,0.3219298720359802,0.2919650971889496,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.914222002029419,0.4591884911060333,0.4360973834991455,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8785393238067627,0.4088766574859619,0.2873715758323669,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8722589612007141,0.4001289308071136,0.3809149861335754,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6942777037620544,0.1969463527202606,0.9000684022903442,285.0223388671875,284.95001220703125,300.7577209472656,297.1159973144531,298.6764221191406,297.1720886230469,285.020263671875,1.0,0.5291308164596558,0.6047088503837585,0.6047088503837585,1.0,1.0,-2.757038354873657,1.1525107622146606,1.604527711868286,0.5280671119689941,0.997377336025238,0.997377336025238,0.0,136.62954711914062,176.0,67106.015625,0.0,2619.250244140625,1.0,279.1435546875,283.3498840332031,300.0994567871094,304.4062194824219,293.1499938964844,293.1499938964844,278.8500061035156,33018.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161675333976746,1.0,0.0,0.0,3.815361738204956,3.8153867721557617,9.71325334830908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.1005859375,0.0,1701.7237548828125,1895.4371337890625,0.0,2620.101318359375,0.9402128458023072,1.0,0.0,3.0,1.0,0.0
17757300,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.803307831287384,0.3216784000396728,0.2922775745391845,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9010940790176392,0.4597568809986114,0.4371749758720398,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8665058612823486,0.4089507758617401,0.2878315448760986,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8603746294975281,0.4001459777355194,0.3814474940299988,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6841356158256531,0.1967532038688659,0.9011757373809814,284.8770446777344,284.95001220703125,300.7843017578125,297.1278991699219,298.6862487792969,297.1713256835937,284.8713073730469,1.0,0.5347664952278137,0.6038768887519836,0.6038768887519836,1.0,1.0,-2.761237144470215,1.153610348701477,1.6076267957687378,0.5282210111618042,0.902079701423645,0.902079701423645,0.0,144.51414489746094,176.0,68137.203125,0.0,2681.48193359375,1.0,278.8938903808594,283.1845092773437,300.1585998535156,304.6513366699219,293.1499938964844,293.1499938964844,278.8500061035156,36559.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218793272972107,1.0,0.0,0.0,3.802891969680786,3.802917718887329,9.649866115069017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.609375,0.0,1714.3753662109375,1895.4371337890625,0.0,2672.988525390625,0.9380093812942504,1.0,0.0,3.0,1.0,0.0
17757360,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7915357947349548,0.3212040960788727,0.2922089695930481,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8884415030479431,0.4601174890995025,0.4378852248191833,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8545345067977905,0.4088051915168762,0.288006991147995,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8486189842224121,0.3999578654766083,0.3816488087177276,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6739058494567871,0.1964287459850311,0.9014788269996644,284.896728515625,284.95001220703125,300.8108825683594,297.1398010253906,298.6946105957031,297.1683044433594,284.9001159667969,1.0,0.5404289364814758,0.6029969453811646,0.6029969453811646,1.0,1.0,-2.7628276348114014,1.1534733772277832,1.6093542575836182,0.5277043581008911,0.891801655292511,0.891801655292511,0.0,153.04566955566406,179.0,67925.4453125,0.0,2742.419921875,1.0,278.8563537597656,283.2121276855469,300.15655517578125,304.5931091308594,293.1499938964844,293.1499938964844,279.1499938964844,38442.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230710625648499,1.0,0.0,0.0,3.724488258361816,3.724513530731201,9.256067414753488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.9638671875,0.0,1636.2822265625,1895.4371337890625,0.0,2684.0439453125,0.9238845705986024,1.0,0.0,3.0,1.0,0.0
17757420,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7813035249710083,0.3213165998458862,0.2923213839530945,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8777119517326355,0.461371898651123,0.4390990734100342,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8444356322288513,0.4093828797340393,0.2884180843830108,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.838631808757782,0.4003269970417022,0.3820652663707733,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6649690270423889,0.1962716579437255,0.901705801486969,285.03485107421875,284.95001220703125,300.8491516113281,297.1568908691406,298.7105712890625,297.1706848144531,285.0329895019531,1.0,0.545778751373291,0.6017298102378845,0.6017298102378845,1.0,1.0,-2.7656843662261963,1.153532862663269,1.6121516227722168,0.5269936919212341,1.0,1.0,0.0,161.3841552734375,179.0,67362.75,0.0,2804.999755859375,1.0,279.1304626464844,283.35418701171875,300.12957763671875,304.4320678710937,293.1499938964844,293.1499938964844,279.1499938964844,33134.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164982199668884,1.0,0.0,0.0,3.8129241466522217,3.8129491806030273,9.700845566840144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.8955078125,0.0,1699.7012939453125,1895.4371337890625,0.0,2623.158935546875,0.9403780102729796,1.0,0.0,3.0,1.0,0.0
17757480,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7786359190940857,0.3214070498943329,0.2925101518630981,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8749536275863647,0.4619037806987762,0.4397100210189819,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8418343663215637,0.4096634089946747,0.2886925637722015,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8360241651535034,0.4005185663700104,0.3823504745960235,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6626002788543701,0.196244940161705,0.9020370244979858,285.0228881835937,284.95001220703125,300.8640441894531,297.1635131835937,298.7171325683594,297.17218017578125,285.0210266113281,1.0,0.5475565791130066,0.6012370586395264,0.6012370586395264,1.0,1.0,-2.7677161693573,1.1539686918258667,1.613747477531433,0.5269435048103333,1.0,1.0,0.0,163.8645477294922,167.0,67478.3203125,0.0,2826.3212890625,1.0,279.1437683105469,283.34185791015625,300.1468200683594,304.4801330566406,293.1499938964844,293.1499938964844,278.8500061035156,33259.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163264393806458,1.0,0.0,0.0,3.843663930892944,3.843689441680908,9.857892564468784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.57421875,0.0,1737.899169921875,1895.4371337890625,0.0,2621.570556640625,0.9467008113861084,1.0,0.0,3.0,1.0,0.0
17757540,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7765396237373352,0.3207205235958099,0.2922141253948211,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8737207651138306,0.4628503322601318,0.4409191012382507,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8402320742607117,0.4096811413764953,0.2889478504657745,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8343145251274109,0.4003501534461975,0.382490336894989,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6606534123420715,0.1957229524850845,0.9005657434463501,284.8924865722656,284.95001220703125,300.9172058105469,297.1871337890625,298.7348937988281,297.1686096191406,284.8949890136719,1.0,0.5480314493179321,0.5994771718978882,0.5994771718978882,1.0,1.0,-2.767531156539917,1.1521087884902954,1.6154223680496216,0.5251259207725525,0.8950598239898682,0.8950598239898682,0.0,165.44525146484375,155.0,68200.2421875,0.0,2836.557373046875,1.0,278.8568420410156,283.20001220703125,300.20184326171875,304.6591491699219,293.1499938964844,293.1499938964844,279.1499938964844,38523.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228825926780701,1.0,0.0,0.0,3.750909328460693,3.750934839248657,9.387856039211328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.0224609375,0.0,1667.765380859375,1895.4371337890625,0.0,2682.295166015625,0.9297470450401306,1.0,0.0,3.0,1.0,0.0
17757600,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7765396237373352,0.3207205235958099,0.2922141253948211,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8737207651138306,0.4628503322601318,0.4409191012382507,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8402320742607117,0.4096811413764953,0.2889478504657745,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8343145251274109,0.4003501534461975,0.382490336894989,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6606534123420715,0.1957229524850845,0.9005657434463501,284.8924865722656,284.95001220703125,300.9172058105469,297.1871337890625,298.7348937988281,297.1686096191406,284.8949890136719,1.0,0.5480314493179321,0.5994771718978882,0.5994771718978882,1.0,1.0,-2.767531156539917,1.1521087884902954,1.6154223680496216,0.5251259207725525,0.8950598239898682,0.8950598239898682,0.0,165.44525146484375,155.0,68200.2421875,0.0,2836.557373046875,1.0,278.8568420410156,283.20001220703125,300.20184326171875,304.6591491699219,293.1499938964844,293.1499938964844,279.1499938964844,38523.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228825926780701,1.0,0.0,0.0,3.750909328460693,3.750934839248657,9.387856039211328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.0224609375,0.0,1667.765380859375,1895.4371337890625,0.0,2682.295166015625,0.9297470450401306,1.0,0.0,3.0,1.0,0.0
17757660,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7817409634590149,0.3210586309432983,0.2920530140399933,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8806160688400269,0.4647915065288543,0.4422536790370941,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.845956563949585,0.4107387363910675,0.2893108427524566,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8397120237350464,0.400986909866333,0.382652074098587,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6647797226905823,0.1956530213356018,0.898664116859436,285.019287109375,284.95001220703125,300.97039794921875,297.210693359375,298.7579650878906,297.1739501953125,285.0174560546875,1.0,0.5449553728103638,0.5978220701217651,0.5978220701217651,1.0,1.0,-2.767279863357544,1.1503324508666992,1.6169474124908447,0.5231917500495911,1.0,1.0,0.0,160.86033630371094,143.0,67597.2578125,0.0,2805.10009765625,1.0,279.1438903808594,283.3338623046875,300.1917724609375,304.53564453125,293.1499938964844,293.1499938964844,278.8500061035156,33514.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157139420509338,1.0,0.0,0.0,3.8578386306762695,3.8578641414642334,9.930735132002155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.6865234375,0.0,1757.26806640625,1895.4371337890625,0.0,2615.90869140625,0.9500901699066162,1.0,0.0,3.0,1.0,0.0
17757720,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7817409634590149,0.3210586309432983,0.2920530140399933,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8806160688400269,0.4647915065288543,0.4422536790370941,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.845956563949585,0.4107387363910675,0.2893108427524566,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8397120237350464,0.400986909866333,0.382652074098587,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6647797226905823,0.1956530213356018,0.898664116859436,285.019287109375,284.95001220703125,300.97039794921875,297.210693359375,298.7579650878906,297.1739501953125,285.0174560546875,1.0,0.5449553728103638,0.5978220701217651,0.5978220701217651,1.0,1.0,-2.767279863357544,1.1503324508666992,1.6169474124908447,0.5231917500495911,1.0,1.0,0.0,160.86033630371094,143.0,67597.2578125,0.0,2805.10009765625,1.0,279.1438903808594,283.3338623046875,300.1917724609375,304.53564453125,293.1499938964844,293.1499938964844,278.8500061035156,33514.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157139420509338,1.0,0.0,0.0,3.8578386306762695,3.8578641414642334,9.930735132002155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.6865234375,0.0,1757.26806640625,1895.4371337890625,0.0,2615.90869140625,0.9500901699066162,1.0,0.0,3.0,1.0,0.0
17757780,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7905440330505371,0.320518434047699,0.2915539443492889,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8917831778526306,0.4659873843193054,0.4433296322822571,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8555601835250854,0.4110109210014343,0.2894767522811889,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8488578796386719,0.4009076654911041,0.3825221955776214,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6721957921981812,0.1953087449073791,0.8962646722793579,284.89111328125,284.95001220703125,301.0235900878906,297.2341613769531,298.77667236328125,297.1722717285156,284.89373779296875,1.0,0.5398373007774353,0.5961670279502869,0.5961670279502869,1.0,1.0,-2.7651402950286865,1.1476587057113647,1.6174815893173218,0.5209642648696899,0.8949434161186218,0.8949434161186218,0.0,153.40023803710938,131.0,68259.984375,0.0,2750.02294921875,1.0,278.8567810058594,283.1952514648437,300.2467041015625,304.7088317871094,293.1499938964844,293.1499938964844,279.1499938964844,38695.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218175768852234,1.0,0.0,0.0,3.758122205734253,3.758147716522217,9.423995948054652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.4619140625,0.0,1677.5831298828125,1895.4371337890625,0.0,2672.416015625,0.9315017461776732,1.0,0.0,3.0,1.0,0.0
17757840,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7905440330505371,0.320518434047699,0.2915539443492889,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8917831778526306,0.4659873843193054,0.4433296322822571,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8555601835250854,0.4110109210014343,0.2894767522811889,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8488578796386719,0.4009076654911041,0.3825221955776214,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6721957921981812,0.1953087449073791,0.8962646722793579,284.89111328125,284.95001220703125,301.0235900878906,297.2341613769531,298.77667236328125,297.1722717285156,284.89373779296875,1.0,0.5398373007774353,0.5961670279502869,0.5961670279502869,1.0,1.0,-2.7651402950286865,1.1476587057113647,1.6174815893173218,0.5209642648696899,0.8949434161186218,0.8949434161186218,0.0,153.40023803710938,131.0,68259.984375,0.0,2750.02294921875,1.0,278.8567810058594,283.1952514648437,300.2467041015625,304.7088317871094,293.1499938964844,293.1499938964844,279.1499938964844,38695.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218175768852234,1.0,0.0,0.0,3.758122205734253,3.758147716522217,9.423995948054652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.4619140625,0.0,1677.5831298828125,1895.4371337890625,0.0,2672.416015625,0.9315017461776732,1.0,0.0,3.0,1.0,0.0
17757900,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7962386608123779,0.3206463754177093,0.2912554442882538,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.89887535572052,0.4669667780399322,0.4438283145427704,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8617958426475525,0.4115446507930755,0.2895263433456421,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8548040986061096,0.4011732339859009,0.3823860585689544,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.677044153213501,0.1952957361936569,0.8948458433151245,285.02618408203125,284.95001220703125,301.0501708984375,297.2458801269531,298.78790283203125,297.17462158203125,285.0303039550781,1.0,0.536738932132721,0.5953394770622253,0.5953394770622253,1.0,1.0,-2.763566493988037,1.1461018323898315,1.6174647808074951,0.5196381211280823,0.9871168732643129,0.9871168732643129,0.0,148.8909912109375,131.0,67475.0,0.0,2716.15576171875,1.0,279.10467529296875,283.3434143066406,300.213134765625,304.5043640136719,293.1499938964844,293.1499938964844,279.1499938964844,34394.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160017728805542,1.0,0.0,0.0,3.7984907627105713,3.798515796661377,9.627541430745623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.052734375,0.0,1692.230224609375,1895.4371337890625,0.0,2618.5693359375,0.9392263889312744,1.0,0.0,3.0,1.0,0.0
17757960,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.80369633436203,0.3209873139858246,0.2913213074207306,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9080060720443726,0.4681514799594879,0.4446892142295837,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8699138760566711,0.4123105406761169,0.2898645997047424,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.862542986869812,0.4016336798667907,0.3825657367706299,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6833862662315369,0.1954105943441391,0.8942023515701294,285.01971435546875,284.95001220703125,301.0767822265625,297.257568359375,298.80059814453125,297.1791687011719,285.0181579589844,1.0,0.5335292816162109,0.5945792198181152,0.5945792198181152,1.0,1.0,-2.764526844024658,1.1457504034042358,1.6187764406204224,0.5189841985702515,1.0,1.0,0.0,143.71566772460938,119.0,67643.2109375,0.0,2683.455810546875,1.0,279.14373779296875,283.3312072753906,300.2376403808594,304.5846252441406,293.1499938964844,293.1499938964844,278.8500061035156,33591.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144592642784119,1.0,0.0,0.0,3.8623335361480713,3.8623592853546143,9.953889730240917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.6494140625,0.0,1763.4078369140625,1895.4371337890625,0.0,2604.3173828125,0.9512479901313782,1.0,0.0,3.0,1.0,0.0
17758020,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8186584115028381,0.3205727338790893,0.2908287048339844,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9292505979537964,0.4694918394088745,0.4458015263080597,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8874532580375671,0.412788450717926,0.2900949716567993,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8793964982032776,0.4016481041908264,0.3824100494384765,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6970215439796448,0.1952136307954788,0.8919476270675659,284.891845703125,284.95001220703125,301.1300048828125,297.2808837890625,298.8198547363281,297.1783142089844,284.8944702148437,1.0,0.5265482068061829,0.5930587649345398,0.5930587649345398,1.0,1.0,-2.762658834457397,1.1433066129684448,1.619352102279663,0.5169361233711243,0.8963524699211121,0.8963524699211121,0.0,133.3577117919922,107.0,68318.4609375,0.0,2609.623291015625,1.0,278.85675048828125,283.1924133300781,300.2931213378906,304.7592468261719,293.1499938964844,293.1499938964844,279.1499938964844,38680.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204905986785889,1.0,0.0,0.0,3.763773441314697,3.76379919052124,9.45235967719782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.82421875,0.0,1684.1512451171875,1895.4371337890625,0.0,2660.114990234375,0.9327556490898132,1.0,0.0,3.0,1.0,0.0
