time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8186584115028381,0.3205727338790893,0.2908287048339844,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9292505979537964,0.4694918394088745,0.4458015263080597,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8874532580375671,0.412788450717926,0.2900949716567993,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8793964982032776,0.4016481041908264,0.3824100494384765,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6970215439796448,0.1952136307954788,0.8919476270675659,284.891845703125,284.95001220703125,301.1300048828125,297.2808837890625,298.8198547363281,297.1783142089844,284.8944702148437,1.0,0.5265482068061829,0.5930587649345398,0.5930587649345398,1.0,1.0,-2.762658834457397,1.1433066129684448,1.619352102279663,0.5169361233711243,0.8963524699211121,0.8963524699211121,0.0,133.3577117919922,107.0,68318.4609375,0.0,2609.623291015625,1.0,278.85675048828125,283.1924133300781,300.2931213378906,304.7592468261719,293.1499938964844,293.1499938964844,279.1499938964844,38680.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204905986785889,1.0,0.0,0.0,3.763773441314697,3.76379919052124,9.45235967719782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.82421875,0.0,1684.1512451171875,1895.4371337890625,0.0,2660.114990234375,0.9327556490898132,1.0,0.0,3.0,1.0,0.0
17758140,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8372270464897156,0.3211436569690704,0.2906283438205719,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9561960697174072,0.471767395734787,0.4472042322158813,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9107108116149902,0.4142699539661407,0.2905622720718384,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9016011357307434,0.4024557769298553,0.382466048002243,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7143575549125671,0.1954329162836074,0.8901290893554688,285.0223693847656,284.95001220703125,301.1832580566406,297.3041687011719,298.84405517578125,297.185791015625,285.0208435058594,1.0,0.5191473960876465,0.5915383696556091,0.5915383696556091,1.0,1.0,-2.7625391483306885,1.141663670539856,1.6208754777908323,0.51512211561203,1.0,1.0,0.0,122.03278350830078,95.0,67699.4375,0.0,2533.17822265625,1.0,279.1439514160156,283.33013916015625,300.2843322753906,304.63580322265625,293.1499938964844,293.1499938964844,278.8500061035156,33664.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81315016746521,1.0,0.0,0.0,3.8667073249816895,3.866733074188232,9.976446335713265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.435546875,0.0,1769.3837890625,1895.4371337890625,0.0,2592.232666015625,0.95216304063797,1.0,0.0,3.0,1.0,0.0
17758200,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8372270464897156,0.3211436569690704,0.2906283438205719,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9561960697174072,0.471767395734787,0.4472042322158813,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9107108116149902,0.4142699539661407,0.2905622720718384,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9016011357307434,0.4024557769298553,0.382466048002243,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7143575549125671,0.1954329162836074,0.8901290893554688,285.0223693847656,284.95001220703125,301.1832580566406,297.3041687011719,298.84405517578125,297.185791015625,285.0208435058594,1.0,0.5191473960876465,0.5915383696556091,0.5915383696556091,1.0,1.0,-2.7625391483306885,1.141663670539856,1.6208754777908323,0.51512211561203,1.0,1.0,0.0,122.03278350830078,95.0,67699.4375,0.0,2533.17822265625,1.0,279.1439514160156,283.33013916015625,300.2843322753906,304.63580322265625,293.1499938964844,293.1499938964844,278.8500061035156,33664.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81315016746521,1.0,0.0,0.0,3.8667073249816895,3.866733074188232,9.976446335713265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.435546875,0.0,1769.3837890625,1895.4371337890625,0.0,2592.232666015625,0.95216304063797,1.0,0.0,3.0,1.0,0.0
17758260,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8597991466522217,0.3208087384700775,0.2901801168918609,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9834799766540528,0.4731867909431457,0.4483641684055328,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9412127137184144,0.4149057567119598,0.2908818423748016,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9305177330970764,0.4025347232818603,0.3823411166667938,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7329975962638855,0.1953306347131729,0.8881533741950989,284.8914794921875,284.95001220703125,301.2365417480469,297.327392578125,298.8632507324219,297.18505859375,284.8939208984375,1.0,0.5115118622779846,0.5900124311447144,0.5900124311447144,1.0,1.0,-2.761261224746704,1.1394493579864502,1.6218117475509644,0.5131827592849731,0.8981098532676697,0.8981098532676697,0.0,110.74735260009766,83.0,68415.4140625,0.0,2454.52197265625,1.0,278.8568725585937,283.1877136230469,300.3399353027344,304.8128356933594,293.1499938964844,293.1499938964844,279.1499938964844,38609.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819248378276825,1.0,0.0,0.0,3.773150205612183,3.7731759548187256,9.499515840616368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.0263671875,0.0,1694.72607421875,1895.4371337890625,0.0,2648.607177734375,0.934682071208954,1.0,0.0,3.0,1.0,0.0
17758320,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8597991466522217,0.3208087384700775,0.2901801168918609,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9834799766540528,0.4731867909431457,0.4483641684055328,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9412127137184144,0.4149057567119598,0.2908818423748016,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9305177330970764,0.4025347232818603,0.3823411166667938,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7329975962638855,0.1953306347131729,0.8881533741950989,284.8914794921875,284.95001220703125,301.2365417480469,297.327392578125,298.8632507324219,297.18505859375,284.8939208984375,1.0,0.5115118622779846,0.5900124311447144,0.5900124311447144,1.0,1.0,-2.761261224746704,1.1394493579864502,1.6218117475509644,0.5131827592849731,0.8981098532676697,0.8981098532676697,0.0,110.74735260009766,83.0,68415.4140625,0.0,2454.52197265625,1.0,278.8568725585937,283.1877136230469,300.3399353027344,304.8128356933594,293.1499938964844,293.1499938964844,279.1499938964844,38609.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819248378276825,1.0,0.0,0.0,3.773150205612183,3.7731759548187256,9.499515840616368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.0263671875,0.0,1694.72607421875,1895.4371337890625,0.0,2648.607177734375,0.934682071208954,1.0,0.0,3.0,1.0,0.0
17758380,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8794331550598145,0.3213680386543274,0.2901574969291687,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.4760452806949615,0.4468644559383392,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9652218818664552,0.4164629876613617,0.2915458083152771,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9547476768493652,0.4033237993717193,0.3825745284557342,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7483980059623718,0.1955589652061462,0.8872880935668945,285.0133361816406,284.95001220703125,301.28985595703125,297.3505249023437,298.8865051269531,297.1936340332031,285.0081787109375,1.0,0.5026465654373169,0.5884864926338196,0.5884864926338196,1.0,1.0,-2.7378406524658203,1.1268675327301023,1.610973238945007,0.508394181728363,1.0,1.0,0.0,102.31297302246094,101.0,67466.5625,0.0,2367.28076171875,1.0,279.1434631347656,283.3166198730469,300.3309631347656,304.68463134765625,293.1499938964844,293.1499938964844,278.8500061035156,33804.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811955451965332,1.0,0.0,0.0,3.8715980052948,3.871623992919922,1.0001699592976363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.458984375,0.0,1776.5439453125,1895.4371337890625,0.0,2581.212646484375,0.9533960223197936,1.0,0.0,3.0,1.0,0.0
17758440,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8794331550598145,0.3213680386543274,0.2901574969291687,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.4760452806949615,0.4468644559383392,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9652218818664552,0.4164629876613617,0.2915458083152771,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9547476768493652,0.4033237993717193,0.3825745284557342,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7483980059623718,0.1955589652061462,0.8872880935668945,285.0133361816406,284.95001220703125,301.28985595703125,297.3505249023437,298.8865051269531,297.1936340332031,285.0081787109375,1.0,0.5026465654373169,0.5884864926338196,0.5884864926338196,1.0,1.0,-2.7378406524658203,1.1268675327301023,1.610973238945007,0.508394181728363,1.0,1.0,0.0,102.31297302246094,101.0,67466.5625,0.0,2367.28076171875,1.0,279.1434631347656,283.3166198730469,300.3309631347656,304.68463134765625,293.1499938964844,293.1499938964844,278.8500061035156,33804.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811955451965332,1.0,0.0,0.0,3.8715980052948,3.871623992919922,1.0001699592976363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.458984375,0.0,1776.5439453125,1895.4371337890625,0.0,2581.212646484375,0.9533960223197936,1.0,0.0,3.0,1.0,0.0
17758500,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8878042697906494,0.3212802112102508,0.2901944816112518,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.4782037436962127,0.4347124993801117,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9743643403053284,0.4169069826602936,0.291936993598938,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.964184820652008,0.4034416377544403,0.3827571272850036,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7550467848777771,0.1955771446228027,0.8871658444404602,284.8616943359375,284.95001220703125,301.3165283203125,297.3620910644531,298.9011535644531,297.2009582519531,284.85650634765625,1.0,0.5024939775466919,0.5877235531806946,0.5877235531806946,1.0,1.0,-2.745448112487793,1.1298593282699585,1.6155887842178345,0.5068985819816589,0.9002946019172668,0.9002946019172668,0.0,99.58692932128906,101.0,68394.671875,0.0,2346.377685546875,1.0,278.892822265625,283.1527099609375,300.38604736328125,304.9073791503906,293.1499938964844,293.1499938964844,278.8500061035156,37451.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168078064918518,1.0,0.0,0.0,3.84342622756958,3.843452215194702,9.856672704700031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.5283203125,0.0,1770.635986328125,1895.4371337890625,0.0,2626.021484375,0.9475834369659424,1.0,0.0,3.0,1.0,0.0
17758560,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8855263590812683,0.3209999203681946,0.2899810671806335,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.4798672199249267,0.4376657605171203,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.972496509552002,0.4171613752841949,0.2921415567398071,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9619432091712952,0.4033813774585724,0.3827452361583709,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7533361315727234,0.1954881399869918,0.8869621753692627,284.8925170898437,284.95001220703125,301.3432006835937,297.3736267089844,298.91326904296875,297.204345703125,284.89654541015625,1.0,0.5036846399307251,0.5870640873908997,0.5870640873908997,1.0,1.0,-2.748716354370117,1.1306297779083252,1.6180866956710815,0.5067630410194397,0.8940556645393372,0.8940556645393372,0.0,100.38481903076172,119.0,68170.921875,0.0,2358.5478515625,1.0,278.8563537597656,283.1913757324219,300.3825378417969,304.8373718261719,293.1499938964844,293.1499938964844,279.1499938964844,38940.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171344995498657,1.0,0.0,0.0,3.7551984786987305,3.7552242279052734,9.409338872501394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.6318359375,0.0,1676.0240478515625,1895.4371337890625,0.0,2629.043212890625,0.9312490820884703,1.0,0.0,3.0,1.0,0.0
17758620,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8774311542510986,0.3215134441852569,0.2902382612228393,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.481905996799469,0.4500215649604797,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9645051956176758,0.4185643792152405,0.2929456532001495,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9529411792755128,0.4040888845920563,0.3832450807094574,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7469161748886108,0.1957375854253769,0.8879626393318176,285.0475158691406,284.95001220703125,301.3858947753906,297.3920593261719,298.93389892578125,297.2105712890625,285.04754638671875,1.0,0.508759617805481,0.5860090255737305,0.5860090255737305,1.0,1.0,-2.766624689102173,1.137576937675476,1.6290477514266968,0.5094290971755981,1.0,1.0,0.0,103.94982147216795,119.0,67853.4921875,0.0,2420.226806640625,1.0,279.1357421875,283.3466491699219,300.3652648925781,304.7025451660156,293.1499938964844,293.1499938964844,279.1499938964844,33428.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101040720939636,1.0,0.0,0.0,3.8504137992858887,3.850439310073853,9.89254544947471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.291015625,0.0,1747.4791259765625,1895.4371337890625,0.0,2564.151611328125,0.9485368728637696,1.0,0.0,3.0,1.0,0.0
17758680,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.874789834022522,0.3216696083545685,0.290433406829834,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.4821310341358185,0.4542050957679748,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.961699604988098,0.4189565181732178,0.293255865573883,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9498316645622252,0.4042999744415283,0.3834931254386902,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.744809091091156,0.1958197653293609,0.888541042804718,285.0486755371094,284.95001220703125,301.3965759277344,297.39666748046875,298.9383850097656,297.21075439453125,285.0496826171875,1.0,0.510556161403656,0.5857452750205994,0.5857452750205994,1.0,1.0,-2.7732419967651367,1.140269160270691,1.6329728364944458,0.5106099247932434,1.0,1.0,0.0,105.23463439941406,137.0,67999.7734375,0.0,2442.990234375,1.0,279.14337158203125,283.3469543457031,300.3792419433594,304.739990234375,293.1499938964844,293.1499938964844,278.8500061035156,33690.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101537227630615,1.0,0.0,0.0,3.865045070648194,3.865070819854736,9.96787093754392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.6103515625,0.0,1767.540771484375,1895.4371337890625,0.0,2564.608642578125,0.9519372582435608,1.0,0.0,3.0,1.0,0.0
17758740,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8468553423881531,0.3212683200836181,0.2908854782581329,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9748417735099792,0.4821452796459198,0.4573000967502594,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9278409481048584,0.4197719097137451,0.2944418489933014,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9148240685462952,0.4043646454811096,0.3843492567539215,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7226506471633911,0.1956503540277481,0.8909698128700256,284.9035339355469,284.95001220703125,301.45001220703125,297.419677734375,298.952392578125,297.20001220703125,284.9061889648437,1.0,0.5201702117919922,0.5844264030456543,0.5844264030456543,1.0,1.0,-2.782835006713867,1.143071532249451,1.639763355255127,0.5115629434585571,0.9200958013534546,0.9200958013534546,0.0,117.82241821289062,155.0,69165.84375,0.0,2548.903076171875,1.0,278.8556823730469,283.1817626953125,300.4403381347656,304.9588317871094,293.1499938964844,293.1499938964844,278.54998779296875,37628.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177957534790039,1.0,0.0,0.0,3.8190391063690186,3.8190650939941406,9.731985528560472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.3173828125,0.0,1742.2388916015625,1895.4371337890625,0.0,2635.160400390625,0.9442585706710817,1.0,0.0,3.0,1.0,0.0
17758800,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8468553423881531,0.3212683200836181,0.2908854782581329,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9748417735099792,0.4821452796459198,0.4573000967502594,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9278409481048584,0.4197719097137451,0.2944418489933014,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9148240685462952,0.4043646454811096,0.3843492567539215,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7226506471633911,0.1956503540277481,0.8909698128700256,284.9035339355469,284.95001220703125,301.45001220703125,297.419677734375,298.952392578125,297.20001220703125,284.9061889648437,1.0,0.5201702117919922,0.5844264030456543,0.5844264030456543,1.0,1.0,-2.782835006713867,1.143071532249451,1.639763355255127,0.5115629434585571,0.9200958013534546,0.9200958013534546,0.0,117.82241821289062,155.0,69165.84375,0.0,2548.903076171875,1.0,278.8556823730469,283.1817626953125,300.4403381347656,304.9588317871094,293.1499938964844,293.1499938964844,278.54998779296875,37628.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177957534790039,1.0,0.0,0.0,3.8190391063690186,3.8190650939941406,9.731985528560472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.3173828125,0.0,1742.2388916015625,1895.4371337890625,0.0,2635.160400390625,0.9442585706710817,1.0,0.0,3.0,1.0,0.0
17758860,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8301015496253967,0.3246611654758453,0.2934933006763458,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9540165662765504,0.4870318472385406,0.4612225592136383,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9060128927230836,0.4244434535503387,0.2973333299160003,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8942631483078003,0.4083877801895141,0.3876390755176544,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7099823355674744,0.1998687237501144,0.907114565372467,284.9142150878906,284.95001220703125,301.50390625,297.4396057128906,298.9927978515625,297.2326354980469,284.9168395996094,1.0,0.5325455665588379,0.5825333595275879,0.5825333595275879,1.0,1.0,-2.817559003829956,1.1566163301467896,1.660942554473877,0.5168503522872925,0.8732549548149109,0.8732549548149109,0.0,129.5859375,173.0,70180.28125,0.0,2706.080078125,1.0,278.557373046875,283.1603698730469,300.44952392578125,305.0275573730469,293.1499938964844,293.1499938964844,278.8500061035156,39061.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217267394065857,1.0,0.0,0.0,3.643338680267334,3.643363237380981,8.857116995386605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.232421875,0.0,1548.6365966796875,1895.4371337890625,0.0,2671.57421875,0.9071112871170044,1.0,0.0,3.0,1.0,0.0
17758920,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8301015496253967,0.3246611654758453,0.2934933006763458,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9540165662765504,0.4870318472385406,0.4612225592136383,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9060128927230836,0.4244434535503387,0.2973333299160003,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8942631483078003,0.4083877801895141,0.3876390755176544,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7099823355674744,0.1998687237501144,0.907114565372467,284.9142150878906,284.95001220703125,301.50390625,297.4396057128906,298.9927978515625,297.2326354980469,284.9168395996094,1.0,0.5325455665588379,0.5825333595275879,0.5825333595275879,1.0,1.0,-2.817559003829956,1.1566163301467896,1.660942554473877,0.5168503522872925,0.8732549548149109,0.8732549548149109,0.0,129.5859375,173.0,70180.28125,0.0,2706.080078125,1.0,278.557373046875,283.1603698730469,300.44952392578125,305.0275573730469,293.1499938964844,293.1499938964844,278.8500061035156,39061.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217267394065857,1.0,0.0,0.0,3.643338680267334,3.643363237380981,8.857116995386605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.232421875,0.0,1548.6365966796875,1895.4371337890625,0.0,2671.57421875,0.9071112871170044,1.0,0.0,3.0,1.0,0.0
17758980,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8126198053359985,0.3271988928318023,0.296389639377594,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9300708770751952,0.4915733933448791,0.4660603106021881,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8854075074195862,0.4284307360649109,0.3005577623844147,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8736900687217712,0.4115752577781677,0.391293466091156,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6954489946365356,0.2029566615819931,0.9244782328605652,285.04931640625,284.95001220703125,301.5586853027344,297.45367431640625,299.02850341796875,297.2569274902344,285.0482177734375,1.0,0.546761691570282,0.5806402564048767,0.5806402564048767,1.0,1.0,-2.8559956550598145,1.1716575622558594,1.684338092803955,0.5233269333839417,1.0,1.0,0.0,144.09768676757812,191.0,70562.59375,0.0,2894.751953125,1.0,278.8432922363281,283.28662109375,300.44586181640625,304.970947265625,293.1499938964844,293.1499938964844,278.54998779296875,32509.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168863654136658,1.0,0.0,0.0,3.797220468521118,3.7972452640533447,9.621104481993823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.115234375,0.0,1676.0404052734375,1895.4371337890625,0.0,2626.748046875,0.9358190298080444,1.0,0.0,3.0,1.0,0.0
17759040,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8126198053359985,0.3271988928318023,0.296389639377594,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9300708770751952,0.4915733933448791,0.4660603106021881,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8854075074195862,0.4284307360649109,0.3005577623844147,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8736900687217712,0.4115752577781677,0.391293466091156,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6954489946365356,0.2029566615819931,0.9244782328605652,285.04931640625,284.95001220703125,301.5586853027344,297.45367431640625,299.02850341796875,297.2569274902344,285.0482177734375,1.0,0.546761691570282,0.5806402564048767,0.5806402564048767,1.0,1.0,-2.8559956550598145,1.1716575622558594,1.684338092803955,0.5233269333839417,1.0,1.0,0.0,144.09768676757812,191.0,70562.59375,0.0,2894.751953125,1.0,278.8432922363281,283.28662109375,300.44586181640625,304.970947265625,293.1499938964844,293.1499938964844,278.54998779296875,32509.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168863654136658,1.0,0.0,0.0,3.797220468521118,3.7972452640533447,9.621104481993823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.115234375,0.0,1676.0404052734375,1895.4371337890625,0.0,2626.748046875,0.9358190298080444,1.0,0.0,3.0,1.0,0.0
17759100,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8023372292518616,0.3276718854904175,0.2974532842636108,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9167798161506652,0.4931144714355469,0.4681635499000549,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8742983937263489,0.4296603798866272,0.3019059598445892,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.862691342830658,0.4124608635902405,0.3927581012248993,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6870507597923279,0.203937828540802,0.9314292073249816,284.9100952148437,284.95001220703125,301.5863952636719,297.4586181640625,299.0414428710937,297.2610168457031,284.9047546386719,1.0,0.5540198087692261,0.5796937346458435,0.5796937346458435,1.0,1.0,-2.8715462684631348,1.1774944067001345,1.69405198097229,0.5257754325866699,0.9251146912574768,0.9251146912574768,0.0,152.5814666748047,191.0,71933.1640625,0.0,2990.71923828125,1.0,278.5949401855469,283.1211242675781,300.4986572265625,305.2362365722656,293.1499938964844,293.1499938964844,278.54998779296875,35387.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236034512519836,1.0,0.0,0.0,3.806949615478516,3.80697512626648,9.670469580669303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.7626953125,0.0,1710.11181640625,1895.4371337890625,0.0,2688.984619140625,0.9385077357292176,1.0,0.0,3.0,1.0,0.0
17759160,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7910798192024231,0.3277563154697418,0.2979713976383209,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.90350741147995,0.4942657053470611,0.4697113037109375,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.862704336643219,0.4304855465888977,0.3028274774551391,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8513243794441223,0.4129537642002105,0.3937004506587982,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6779725551605225,0.2045816779136657,0.9365955591201782,284.918701171875,284.95001220703125,301.6142883300781,297.4622802734375,299.0511169433594,297.2606506347656,284.92095947265625,1.0,0.5610992312431335,0.5784372687339783,0.5784372687339783,1.0,1.0,-2.8824851512908936,1.1809073686599731,1.7015776634216309,0.5267884135246277,0.9168663024902344,0.9168663024902344,0.0,161.86300659179688,209.0,72039.734375,0.0,3082.093017578125,1.0,278.556640625,283.1302185058594,300.4910583496094,305.1977233886719,293.1499938964844,293.1499938964844,278.25,36951.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261218667030334,1.0,0.0,0.0,3.763457536697388,3.763482809066773,9.450772608943224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.66015625,0.0,1670.4388427734375,1895.4371337890625,0.0,2712.374267578125,0.9314740300178528,1.0,0.0,3.0,1.0,0.0
17759220,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7706448435783386,0.3277635276317596,0.2986682057380676,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8810393214225769,0.4963459968566894,0.4724078476428985,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8422670364379883,0.4319559931755066,0.304385632276535,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8312296867370605,0.4136461615562439,0.3951241075992584,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6613459587097168,0.2054095268249511,0.9443181157112122,284.9054870605469,284.95001220703125,301.67059326171875,297.4657592773437,299.0687255859375,297.25750732421875,284.90679931640625,1.0,0.5747776031494141,0.5759243369102478,0.5759243369102478,1.0,1.0,-2.899433135986328,1.1854366064071655,1.713996410369873,0.5274959802627563,0.8576335906982422,0.8576335906982422,0.0,180.99249267578125,197.0,72562.890625,0.0,3258.538818359375,1.0,278.2577819824219,283.0895690917969,300.4796142578125,305.2370300292969,293.1499938964844,293.1499938964844,278.54998779296875,39324.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310006260871887,1.0,0.0,0.0,3.589295148849488,3.589319229125977,8.596301768193371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.4677734375,0.0,1491.137939453125,1895.4371337890625,0.0,2757.7626953125,0.895054817199707,1.0,0.0,3.0,1.0,0.0
17759280,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7706448435783386,0.3277635276317596,0.2986682057380676,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8810393214225769,0.4963459968566894,0.4724078476428985,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8422670364379883,0.4319559931755066,0.304385632276535,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8312296867370605,0.4136461615562439,0.3951241075992584,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6613459587097168,0.2054095268249511,0.9443181157112122,284.9054870605469,284.95001220703125,301.67059326171875,297.4657592773437,299.0687255859375,297.25750732421875,284.90679931640625,1.0,0.5747776031494141,0.5759243369102478,0.5759243369102478,1.0,1.0,-2.899433135986328,1.1854366064071655,1.713996410369873,0.5274959802627563,0.8576335906982422,0.8576335906982422,0.0,180.99249267578125,197.0,72562.890625,0.0,3258.538818359375,1.0,278.2577819824219,283.0895690917969,300.4796142578125,305.2370300292969,293.1499938964844,293.1499938964844,278.54998779296875,39324.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310006260871887,1.0,0.0,0.0,3.589295148849488,3.589319229125977,8.596301768193371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.4677734375,0.0,1491.137939453125,1895.4371337890625,0.0,2757.7626953125,0.895054817199707,1.0,0.0,3.0,1.0,0.0
17759340,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.766311526298523,0.3288080394268036,0.2995995283126831,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8768960237503052,0.4994066059589386,0.4752847552299499,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8385299444198608,0.434562623500824,0.3061674535274505,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8270359635353088,0.4151631295681,0.3965730667114258,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6581178903579712,0.2064608931541443,0.9496654868125916,285.00933837890625,284.95001220703125,301.7275695800781,297.4645690917969,299.09136962890625,297.26287841796875,285.00762939453125,1.0,0.5792915225028992,0.5734113454818726,0.5734113454818726,1.0,1.0,-2.9143223762512207,1.188976168632507,1.725346326828003,0.5276277661323547,0.955592691898346,0.955592691898346,0.0,186.6928100585937,185.0,72308.0,0.0,3336.3525390625,1.0,278.54278564453125,283.19683837890625,300.4530639648437,305.1129455566406,293.1499938964844,293.1499938964844,278.25,33305.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254660964012146,1.0,0.0,0.0,3.715059995651245,3.7150843143463135,9.209264817400252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.646484375,0.0,1586.2391357421875,1895.4371337890625,0.0,2706.28125,0.9177045226097108,1.0,0.0,3.0,1.0,0.0
17759400,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.766311526298523,0.3288080394268036,0.2995995283126831,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8768960237503052,0.4994066059589386,0.4752847552299499,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8385299444198608,0.434562623500824,0.3061674535274505,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8270359635353088,0.4151631295681,0.3965730667114258,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6581178903579712,0.2064608931541443,0.9496654868125916,285.00933837890625,284.95001220703125,301.7275695800781,297.4645690917969,299.09136962890625,297.26287841796875,285.00762939453125,1.0,0.5792915225028992,0.5734113454818726,0.5734113454818726,1.0,1.0,-2.9143223762512207,1.188976168632507,1.725346326828003,0.5276277661323547,0.955592691898346,0.955592691898346,0.0,186.6928100585937,185.0,72308.0,0.0,3336.3525390625,1.0,278.54278564453125,283.19683837890625,300.4530639648437,305.1129455566406,293.1499938964844,293.1499938964844,278.25,33305.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254660964012146,1.0,0.0,0.0,3.715059995651245,3.7150843143463135,9.209264817400252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.646484375,0.0,1586.2391357421875,1895.4371337890625,0.0,2706.28125,0.9177045226097108,1.0,0.0,3.0,1.0,0.0
17759460,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.768524706363678,0.3289220035076141,0.2998446226119995,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8805633187294006,0.5015094876289368,0.4774173498153686,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8417267799377441,0.4362917840480804,0.3074776232242584,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8295722603797913,0.4158931672573089,0.3973881900310516,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6605547070503235,0.2070469707250595,0.9525219202041626,284.9150390625,284.95001220703125,301.7850952148437,297.458984375,299.1092529296875,297.25958251953125,284.9165954589844,1.0,0.5791134238243103,0.5712811350822449,0.5712811350822449,1.0,1.0,-2.923177719116211,1.1902213096618652,1.7329564094543457,0.5268697738647461,0.8727931380271912,0.8727931380271912,0.0,184.9939880371093,173.0,72979.9296875,0.0,3346.731689453125,1.0,278.2572631835937,283.0841369628906,300.4762878417969,305.2601928710937,293.1499938964844,293.1499938964844,278.54998779296875,38124.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322429656982422,1.0,0.0,0.0,3.613449096679688,3.6134731769561768,8.712387398190913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.7080078125,0.0,1508.6209716796875,1895.4371337890625,0.0,2769.335205078125,0.8992295265197754,1.0,0.0,3.0,1.0,0.0
17759520,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.768524706363678,0.3289220035076141,0.2998446226119995,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8805633187294006,0.5015094876289368,0.4774173498153686,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8417267799377441,0.4362917840480804,0.3074776232242584,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8295722603797913,0.4158931672573089,0.3973881900310516,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6605547070503235,0.2070469707250595,0.9525219202041626,284.9150390625,284.95001220703125,301.7850952148437,297.458984375,299.1092529296875,297.25958251953125,284.9165954589844,1.0,0.5791134238243103,0.5712811350822449,0.5712811350822449,1.0,1.0,-2.923177719116211,1.1902213096618652,1.7329564094543457,0.5268697738647461,0.8727931380271912,0.8727931380271912,0.0,184.9939880371093,173.0,72979.9296875,0.0,3346.731689453125,1.0,278.2572631835937,283.0841369628906,300.4762878417969,305.2601928710937,293.1499938964844,293.1499938964844,278.54998779296875,38124.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322429656982422,1.0,0.0,0.0,3.613449096679688,3.6134731769561768,8.712387398190913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.7080078125,0.0,1508.6209716796875,1895.4371337890625,0.0,2769.335205078125,0.8992295265197754,1.0,0.0,3.0,1.0,0.0
17759580,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.775907576084137,0.3299169838428497,0.3002635538578033,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.890156626701355,0.5044594407081604,0.4796880781650543,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8502954244613647,0.4389808773994446,0.308951735496521,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8371487855911255,0.4173234403133392,0.398267537355423,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6673067808151245,0.2079654484987259,0.9548448324203492,285.0091247558594,284.95001220703125,301.8431701660156,297.4494934082031,299.1319580078125,297.26416015625,285.0069885253906,1.0,0.5762420892715454,0.5691509246826172,0.5691509246826172,1.0,1.0,-2.932025909423828,1.191446304321289,1.7405797243118286,0.52596515417099,0.9667232632637024,0.9667232632637024,0.0,178.5356903076172,161.0,72610.1484375,0.0,3323.1484375,1.0,278.5429992675781,283.1835021972656,300.4407958984375,305.125,293.1499938964844,293.1499938964844,278.25,33133.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274316787719727,1.0,0.0,0.0,3.741988897323608,3.742013454437256,9.343257261207328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.95703125,0.0,1615.952392578125,1895.4371337890625,0.0,2724.55029296875,0.9236462116241456,1.0,0.0,3.0,1.0,0.0
17759640,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.775907576084137,0.3299169838428497,0.3002635538578033,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.890156626701355,0.5044594407081604,0.4796880781650543,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8502954244613647,0.4389808773994446,0.308951735496521,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8371487855911255,0.4173234403133392,0.398267537355423,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6673067808151245,0.2079654484987259,0.9548448324203492,285.0091247558594,284.95001220703125,301.8431701660156,297.4494934082031,299.1319580078125,297.26416015625,285.0069885253906,1.0,0.5762420892715454,0.5691509246826172,0.5691509246826172,1.0,1.0,-2.932025909423828,1.191446304321289,1.7405797243118286,0.52596515417099,0.9667232632637024,0.9667232632637024,0.0,178.5356903076172,161.0,72610.1484375,0.0,3323.1484375,1.0,278.5429992675781,283.1835021972656,300.4407958984375,305.125,293.1499938964844,293.1499938964844,278.25,33133.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274316787719727,1.0,0.0,0.0,3.741988897323608,3.742013454437256,9.343257261207328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.95703125,0.0,1615.952392578125,1895.4371337890625,0.0,2724.55029296875,0.9236462116241456,1.0,0.0,3.0,1.0,0.0
17759700,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7808104753494263,0.3300178945064544,0.3004246950149536,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8963704109191895,0.5055520534515381,0.4807833731174469,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8559293746948242,0.4399637579917907,0.309686541557312,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8421719074249268,0.4177190661430359,0.3986746370792389,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6717900633811951,0.2082778513431549,0.955929160118103,284.8726806640625,284.95001220703125,301.8723449707031,297.443359375,299.1412658691406,297.2630920410156,284.8696594238281,1.0,0.5742188692092896,0.5680858492851257,0.5680858492851257,1.0,1.0,-2.936218023300171,1.191918969154358,1.7442989349365234,0.5255681276321411,0.8734717965126038,0.8734717965126038,0.0,174.3697967529297,161.0,73470.140625,0.0,3303.9951171875,1.0,278.2956848144531,283.0303039550781,300.47607421875,305.3442687988281,293.1499938964844,293.1499938964844,278.25,37331.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330566883087158,1.0,0.0,0.0,3.712514162063599,3.712538957595825,9.196646715281532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.84765625,0.0,1613.969482421875,1895.4371337890625,0.0,2776.91845703125,0.9180333018302916,1.0,0.0,3.0,1.0,0.0
17759760,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7856860160827637,0.3300056159496307,0.3002358973026275,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9026617407798768,0.5065237879753113,0.4815114140510559,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8616659641265869,0.4408277571201324,0.310148149728775,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8472923636436462,0.4179883301258087,0.3987577259540558,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.67633455991745,0.2085064649581909,0.9561830759048462,284.9073791503906,284.95001220703125,301.9016418457031,297.4364013671875,299.1496887207031,297.260498046875,284.9092102050781,1.0,0.5717923045158386,0.5671002864837646,0.5671002864837646,1.0,1.0,-2.937828063964844,1.1913355588912964,1.7464925050735474,0.5246744751930237,0.8754583597183228,0.8754583597183228,0.0,170.0607147216797,149.0,73196.34375,0.0,3277.23779296875,1.0,278.2572937011719,283.0653991699219,300.4541931152344,305.256591796875,293.1499938964844,293.1499938964844,278.54998779296875,38296.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342671990394592,1.0,0.0,0.0,3.6378469467163086,3.637871265411377,8.83043526300753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.697265625,0.0,1536.814208984375,1895.4371337890625,0.0,2788.203857421875,0.904681384563446,1.0,0.0,3.0,1.0,0.0
17759820,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7973867654800415,0.3309139311313629,0.3004486858844757,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9181365370750428,0.5091564655303955,0.48335000872612,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.875150203704834,0.4433130025863647,0.3113965392112732,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8594347834587097,0.4192396104335785,0.3993389010429382,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6869359612464905,0.209323838353157,0.9574968218803406,285.0129089355469,284.95001220703125,301.95343017578125,297.4222717285156,299.17022705078125,297.26513671875,285.0104675292969,1.0,0.5671280026435852,0.5653656721115112,0.5653656721115112,1.0,1.0,-2.944064855575561,1.1918104887008667,1.7522544860839844,0.5237938761711121,0.96920245885849,0.96920245885849,0.0,161.04641723632812,149.0,72694.3359375,0.0,3228.37158203125,1.0,278.5389404296875,283.1764221191406,300.4085388183594,305.0916442871094,293.1499938964844,293.1499938964844,278.54998779296875,33145.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291698098182678,1.0,0.0,0.0,3.7486941814422607,3.748718738555908,9.376771572533472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.9541015625,0.0,1623.8294677734375,1895.4371337890625,0.0,2740.71875,0.9252912402153016,1.0,0.0,3.0,1.0,0.0
17759880,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.799259603023529,0.3310312628746032,0.3005218505859375,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9206957817077636,0.5095103979110718,0.4836476147174835,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8773050308227539,0.4436483979225158,0.3116036057472229,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8613916039466858,0.4194102585315704,0.3994598090648651,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6886268854141235,0.2094405740499496,0.9577873945236206,285.0064392089844,284.95001220703125,301.96051025390625,297.420166015625,299.17303466796875,297.2657470703125,285.00439453125,1.0,0.5664754509925842,0.5651291608810425,0.5651291608810425,1.0,1.0,-2.9452545642852783,1.192020058631897,1.7532345056533811,0.5237641930580139,0.9696545004844666,0.9696545004844666,0.0,159.7225341796875,137.0,72739.5078125,0.0,3221.861328125,1.0,278.54315185546875,283.17010498046875,300.4111022949219,305.1062316894531,293.1499938964844,293.1499938964844,278.25,33289.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293651938438416,1.0,0.0,0.0,3.759502410888672,3.7595272064208975,9.4309194764719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.3095703125,0.0,1637.55029296875,1895.4371337890625,0.0,2742.536865234375,0.9277104735374452,1.0,0.0,3.0,1.0,0.0
