time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8142783045768738,0.3311724066734314,0.3004588782787323,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9421286582946776,0.5116085410118103,0.4854203164577484,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8953773379325867,0.4456042349338531,0.3128103911876678,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8779628276824951,0.4200981855392456,0.399882435798645,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7026923298835754,0.2100156396627426,0.9588668346405028,284.90557861328125,284.95001220703125,302.0196533203125,297.401123046875,299.19110107421875,297.2625427246094,284.907470703125,1.0,0.560626745223999,0.5631580352783203,0.5631580352783203,1.0,1.0,-2.950572967529297,1.1917084455490112,1.7588646411895752,0.5225199460983276,0.8773587942123413,0.8773587942123413,0.0,149.04054260253906,125.0,73288.6171875,0.0,3158.446533203125,1.0,278.2569580078125,283.0527648925781,300.41864013671875,305.2281799316406,293.1499938964844,293.1499938964844,278.54998779296875,38400.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361418843269348,1.0,0.0,0.0,3.651646614074707,3.6516711711883545,8.897557108866749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.912109375,0.0,1552.9732666015625,1895.4371337890625,0.0,2805.690673828125,0.9078726172447203,1.0,0.0,3.0,1.0,0.0
17760000,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8142783045768738,0.3311724066734314,0.3004588782787323,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9421286582946776,0.5116085410118103,0.4854203164577484,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8953773379325867,0.4456042349338531,0.3128103911876678,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8779628276824951,0.4200981855392456,0.399882435798645,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7026923298835754,0.2100156396627426,0.9588668346405028,284.90557861328125,284.95001220703125,302.0196533203125,297.401123046875,299.19110107421875,297.2625427246094,284.907470703125,1.0,0.560626745223999,0.5631580352783203,0.5631580352783203,1.0,1.0,-2.950572967529297,1.1917084455490112,1.7588646411895752,0.5225199460983276,0.8773587942123413,0.8773587942123413,0.0,149.04054260253906,125.0,73288.6171875,0.0,3158.446533203125,1.0,278.2569580078125,283.0527648925781,300.41864013671875,305.2281799316406,293.1499938964844,293.1499938964844,278.54998779296875,38400.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361418843269348,1.0,0.0,0.0,3.651646614074707,3.6516711711883545,8.897557108866749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.912109375,0.0,1552.9732666015625,1895.4371337890625,0.0,2805.690673828125,0.9078726172447203,1.0,0.0,3.0,1.0,0.0
17760060,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.832263708114624,0.3322509229183197,0.3007444739341736,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9671784043312072,0.5146327614784241,0.4875400364398956,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9195208549499512,0.4485646188259125,0.3143220543861389,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8994268774986267,0.421553760766983,0.4005635380744934,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7195942401885986,0.2109810709953308,0.960376799106598,285.00665283203125,284.95001220703125,302.0790100097656,297.3797607421875,299.2149963378906,297.2685852050781,285.0046691894531,1.0,0.5544977784156799,0.5612552165985107,0.5612552165985107,1.0,1.0,-2.9579081535339355,1.1923614740371704,1.7655465602874756,0.521592378616333,0.9723906517028807,0.9723906517028807,0.0,137.4432830810547,113.0,72790.453125,0.0,3093.201171875,1.0,278.5432434082031,283.1596069335937,300.3705444335937,305.07000732421875,293.1499938964844,293.1499938964844,278.25,33351.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312042951583862,1.0,0.0,0.0,3.770735740661621,3.770760536193848,9.487362717663929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.80078125,0.0,1651.213623046875,1895.4371337890625,0.0,2759.659423828125,0.9302959442138672,1.0,0.0,3.0,1.0,0.0
17760120,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.832263708114624,0.3322509229183197,0.3007444739341736,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9671784043312072,0.5146327614784241,0.4875400364398956,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9195208549499512,0.4485646188259125,0.3143220543861389,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8994268774986267,0.421553760766983,0.4005635380744934,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7195942401885986,0.2109810709953308,0.960376799106598,285.00665283203125,284.95001220703125,302.0790100097656,297.3797607421875,299.2149963378906,297.2685852050781,285.0046691894531,1.0,0.5544977784156799,0.5612552165985107,0.5612552165985107,1.0,1.0,-2.9579081535339355,1.1923614740371704,1.7655465602874756,0.521592378616333,0.9723906517028807,0.9723906517028807,0.0,137.4432830810547,113.0,72790.453125,0.0,3093.201171875,1.0,278.5432434082031,283.1596069335937,300.3705444335937,305.07000732421875,293.1499938964844,293.1499938964844,278.25,33351.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312042951583862,1.0,0.0,0.0,3.770735740661621,3.770760536193848,9.487362717663929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.80078125,0.0,1651.213623046875,1895.4371337890625,0.0,2759.659423828125,0.9302959442138672,1.0,0.0,3.0,1.0,0.0
17760180,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8530130386352539,0.3324275314807892,0.3006922006607055,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9909675121307372,0.5167444944381714,0.4893048107624054,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9489331841468812,0.4506444633007049,0.3155976235866546,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9260976314544678,0.4222636818885803,0.4009837210178375,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7374197840690613,0.2115755230188369,0.9614295959472656,284.9046630859375,284.95001220703125,302.13848876953125,297.3564147949219,299.2332458496094,297.2656555175781,284.9066162109375,1.0,0.5481700897216797,0.5593523383140564,0.5593523383140564,1.0,1.0,-2.963277816772461,1.1920887231826782,1.7711890935897827,0.5203765630722046,0.8791431188583374,0.8791431188583374,0.0,126.0593490600586,101.0,73331.109375,0.0,3024.320556640625,1.0,278.2568664550781,283.0409240722656,300.3740539550781,305.18701171875,293.1499938964844,293.1499938964844,278.54998779296875,38436.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380085825920105,1.0,0.0,0.0,3.662656784057617,3.6626813411712646,8.951292898018437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.1103515625,0.0,1565.591796875,1895.4371337890625,0.0,2823.115478515625,0.9103352427482604,1.0,0.0,3.0,1.0,0.0
17760240,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8530130386352539,0.3324275314807892,0.3006922006607055,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9909675121307372,0.5167444944381714,0.4893048107624054,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9489331841468812,0.4506444633007049,0.3155976235866546,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9260976314544678,0.4222636818885803,0.4009837210178375,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7374197840690613,0.2115755230188369,0.9614295959472656,284.9046630859375,284.95001220703125,302.13848876953125,297.3564147949219,299.2332458496094,297.2656555175781,284.9066162109375,1.0,0.5481700897216797,0.5593523383140564,0.5593523383140564,1.0,1.0,-2.963277816772461,1.1920887231826782,1.7711890935897827,0.5203765630722046,0.8791431188583374,0.8791431188583374,0.0,126.0593490600586,101.0,73331.109375,0.0,3024.320556640625,1.0,278.2568664550781,283.0409240722656,300.3740539550781,305.18701171875,293.1499938964844,293.1499938964844,278.54998779296875,38436.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380085825920105,1.0,0.0,0.0,3.662656784057617,3.6626813411712646,8.951292898018437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.1103515625,0.0,1565.591796875,1895.4371337890625,0.0,2823.115478515625,0.9103352427482604,1.0,0.0,3.0,1.0,0.0
17760300,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8643779158592224,0.3329075574874878,0.300704151391983,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.5182351469993591,0.487421452999115,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.963391900062561,0.4521068632602691,0.3162772953510284,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.940845787525177,0.4229247272014618,0.4012040495872497,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7469121217727661,0.2120105475187301,0.9619279503822328,285.02398681640625,284.95001220703125,302.16827392578125,297.3441772460937,299.2445068359375,297.26812744140625,285.02557373046875,1.0,0.5447703003883362,0.5584009289741516,0.5584009289741516,1.0,1.0,-2.9629335403442383,1.190581202507019,1.7723524570465088,0.5192844271659851,0.9632638096809388,0.9632638096809388,0.0,120.73458862304688,101.0,72569.3046875,0.0,2984.819091796875,1.0,278.5025329589844,283.17022705078125,300.3218688964844,304.9627380371094,293.1499938964844,293.1499938964844,278.54998779296875,34056.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335140943527222,1.0,0.0,0.0,3.71280574798584,3.712830066680908,9.198092243423162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.0390625,0.0,1589.3775634765625,1895.4371337890625,0.0,2781.181884765625,0.9196837544441224,1.0,0.0,3.0,1.0,0.0
17760360,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8728433847427368,0.3334323763847351,0.3010773062705993,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.5207961201667786,0.4741191864013672,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9732586741447448,0.4536320269107818,0.3172557353973388,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9512133002281188,0.4236449301242828,0.4017640054225921,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7539872527122498,0.2124754935503006,0.963406503200531,284.9906616210937,284.95001220703125,302.19805908203125,297.3315734863281,299.2580261230469,297.275634765625,284.9874267578125,1.0,0.5406453609466553,0.5574575662612915,0.5574575662612915,1.0,1.0,-2.9507672786712646,1.1839009523391724,1.7668663263320925,0.5155203342437744,0.9611744284629822,0.9611744284629822,0.0,116.82862091064452,119.0,72447.9375,0.0,2927.4248046875,1.0,278.54302978515625,283.13787841796875,300.3211669921875,305.01104736328125,293.1499938964844,293.1499938964844,278.25,33770.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329216241836548,1.0,0.0,0.0,3.771333932876587,3.7713587284088135,9.490373145126796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.41796875,0.0,1655.155029296875,1895.4371337890625,0.0,2775.65966796875,0.9306652545928956,1.0,0.0,3.0,1.0,0.0
17760420,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8738421201705933,0.3335358500480652,0.3013395965099334,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.5261520743370056,0.4729266762733459,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9755569696426392,0.4557488858699798,0.3188482820987701,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9527470469474792,0.4242902398109436,0.4025257229804992,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7553195953369141,0.2130298614501953,0.9662274718284608,284.9069519042969,284.95001220703125,302.25762939453125,297.3056640625,299.2850341796875,297.2876892089844,284.9092102050781,1.0,0.5420944094657898,0.5555709004402161,0.5555709004402161,1.0,1.0,-2.9558820724487305,1.1835530996322632,1.7723289728164673,0.513685941696167,0.8728126287460327,0.8728126287460327,0.0,116.7065658569336,137.0,72792.859375,0.0,2938.91015625,1.0,278.25701904296875,283.0401306152344,300.3177795410156,305.0923156738281,293.1499938964844,293.1499938964844,278.54998779296875,38701.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384703397750854,1.0,0.0,0.0,3.63649845123291,3.6365227699279785,8.823890311759897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.68359375,0.0,1538.3359375,1895.4371337890625,0.0,2827.427001953125,0.9049348831176758,1.0,0.0,3.0,1.0,0.0
17760480,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8738421201705933,0.3335358500480652,0.3013395965099334,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.5261520743370056,0.4729266762733459,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9755569696426392,0.4557488858699798,0.3188482820987701,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9527470469474792,0.4242902398109436,0.4025257229804992,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7553195953369141,0.2130298614501953,0.9662274718284608,284.9069519042969,284.95001220703125,302.25762939453125,297.3056640625,299.2850341796875,297.2876892089844,284.9092102050781,1.0,0.5420944094657898,0.5555709004402161,0.5555709004402161,1.0,1.0,-2.9558820724487305,1.1835530996322632,1.7723289728164673,0.513685941696167,0.8728126287460327,0.8728126287460327,0.0,116.7065658569336,137.0,72792.859375,0.0,2938.91015625,1.0,278.25701904296875,283.0401306152344,300.3177795410156,305.0923156738281,293.1499938964844,293.1499938964844,278.54998779296875,38701.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384703397750854,1.0,0.0,0.0,3.63649845123291,3.6365227699279785,8.823890311759897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.68359375,0.0,1538.3359375,1895.4371337890625,0.0,2827.427001953125,0.9049348831176758,1.0,0.0,3.0,1.0,0.0
17760540,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8651968240737915,0.3346400260925293,0.3022498190402984,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.5297644138336182,0.4886287748813629,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9674747586250304,0.4589772522449493,0.3210074603557586,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9424039125442504,0.4257900714874267,0.403871476650238,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7485539317131042,0.2140060663223266,0.9707984924316406,285.0237121582031,284.95001220703125,302.3171081542969,297.2790832519531,299.3114624023437,297.2964782714844,285.02264404296875,1.0,0.5496222972869873,0.5536841750144958,0.5536841750144958,1.0,1.0,-2.9855360984802246,1.193869709968567,1.7916663885116575,0.5173583030700684,0.9837769269943236,0.9837769269943236,0.0,121.89517974853516,155.0,72727.6484375,0.0,3049.09228515625,1.0,278.5431823730469,283.1546630859375,300.2705078125,304.9542541503906,293.1499938964844,293.1499938964844,278.25,32931.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335997462272644,1.0,0.0,0.0,3.770927667617798,3.770952224731445,9.488327918916184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.3720703125,0.0,1648.1925048828125,1895.4371337890625,0.0,2781.980712890625,0.9301520586013794,1.0,0.0,3.0,1.0,0.0
17760600,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8651968240737915,0.3346400260925293,0.3022498190402984,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.5297644138336182,0.4886287748813629,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9674747586250304,0.4589772522449493,0.3210074603557586,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9424039125442504,0.4257900714874267,0.403871476650238,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7485539317131042,0.2140060663223266,0.9707984924316406,285.0237121582031,284.95001220703125,302.3171081542969,297.2790832519531,299.3114624023437,297.2964782714844,285.02264404296875,1.0,0.5496222972869873,0.5536841750144958,0.5536841750144958,1.0,1.0,-2.9855360984802246,1.193869709968567,1.7916663885116575,0.5173583030700684,0.9837769269943236,0.9837769269943236,0.0,121.89517974853516,155.0,72727.6484375,0.0,3049.09228515625,1.0,278.5431823730469,283.1546630859375,300.2705078125,304.9542541503906,293.1499938964844,293.1499938964844,278.25,32931.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335997462272644,1.0,0.0,0.0,3.770927667617798,3.770952224731445,9.488327918916184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.3720703125,0.0,1648.1925048828125,1895.4371337890625,0.0,2781.980712890625,0.9301520586013794,1.0,0.0,3.0,1.0,0.0
17760660,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8446565270423889,0.33468958735466,0.3029767870903015,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9877106547355652,0.5296168923377991,0.5021757483482361,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.943670690059662,0.4611770510673523,0.3230573534965515,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9161630272865297,0.4264304935932159,0.4051537811756134,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7320700883865356,0.2144553512334823,0.9756287336349488,284.9130859375,284.95001220703125,302.3764343261719,297.2523193359375,299.32232666015625,297.2801208496094,284.9146423339844,1.0,0.5605263113975525,0.5517515540122986,0.5517515540122986,1.0,1.0,-3.0135512351989746,1.2032486200332642,1.810302495956421,0.5210860371589661,0.8976542353630066,0.8976542353630066,0.0,133.53439331054688,173.0,73925.3125,0.0,3203.413330078125,1.0,278.2566833496094,283.0163879394531,300.2782897949219,305.12261962890625,293.1499938964844,293.1499938964844,278.54998779296875,37467.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421021699905396,1.0,0.0,0.0,3.711435556411743,3.711460590362549,9.191304570776992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.48046875,0.0,1613.7669677734375,1895.4371337890625,0.0,2861.362060546875,0.9201709032058716,1.0,0.0,3.0,1.0,0.0
17760720,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8446565270423889,0.33468958735466,0.3029767870903015,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9877106547355652,0.5296168923377991,0.5021757483482361,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.943670690059662,0.4611770510673523,0.3230573534965515,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9161630272865297,0.4264304935932159,0.4051537811756134,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7320700883865356,0.2144553512334823,0.9756287336349488,284.9130859375,284.95001220703125,302.3764343261719,297.2523193359375,299.32232666015625,297.2801208496094,284.9146423339844,1.0,0.5605263113975525,0.5517515540122986,0.5517515540122986,1.0,1.0,-3.0135512351989746,1.2032486200332642,1.810302495956421,0.5210860371589661,0.8976542353630066,0.8976542353630066,0.0,133.53439331054688,173.0,73925.3125,0.0,3203.413330078125,1.0,278.2566833496094,283.0163879394531,300.2782897949219,305.12261962890625,293.1499938964844,293.1499938964844,278.54998779296875,37467.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421021699905396,1.0,0.0,0.0,3.711435556411743,3.711460590362549,9.191304570776992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.48046875,0.0,1613.7669677734375,1895.4371337890625,0.0,2861.362060546875,0.9201709032058716,1.0,0.0,3.0,1.0,0.0
17760780,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.820826530456543,0.3353993594646454,0.3039865791797638,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9597649574279784,0.5312370657920837,0.5037175416946411,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9123223423957824,0.464138925075531,0.325385719537735,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8871424794197083,0.4276016056537628,0.4066725969314575,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7116239070892334,0.2150373309850692,0.9807296991348268,285.0198669433594,284.95001220703125,302.4355163574219,297.225830078125,299.340576171875,297.2779235839844,285.0180358886719,1.0,0.5719111561775208,0.5498189330101013,0.5498189330101013,1.0,1.0,-3.026355028152466,1.2059657573699951,1.8203891515731807,0.5211650729179382,1.0,1.0,0.0,149.57997131347656,191.0,73485.90625,0.0,3355.568603515625,1.0,278.5436706542969,283.1285705566406,300.2221984863281,304.9645080566406,293.1499938964844,293.1499938964844,278.25,33101.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383676409721375,1.0,0.0,0.0,3.832964658737183,3.832989931106568,9.803087550608325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.8505859375,0.0,1723.6407470703125,1895.4371337890625,0.0,2826.4677734375,0.9442299008369446,1.0,0.0,3.0,1.0,0.0
17760840,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.820826530456543,0.3353993594646454,0.3039865791797638,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9597649574279784,0.5312370657920837,0.5037175416946411,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9123223423957824,0.464138925075531,0.325385719537735,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8871424794197083,0.4276016056537628,0.4066725969314575,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7116239070892334,0.2150373309850692,0.9807296991348268,285.0198669433594,284.95001220703125,302.4355163574219,297.225830078125,299.340576171875,297.2779235839844,285.0180358886719,1.0,0.5719111561775208,0.5498189330101013,0.5498189330101013,1.0,1.0,-3.026355028152466,1.2059657573699951,1.8203891515731807,0.5211650729179382,1.0,1.0,0.0,149.57997131347656,191.0,73485.90625,0.0,3355.568603515625,1.0,278.5436706542969,283.1285705566406,300.2221984863281,304.9645080566406,293.1499938964844,293.1499938964844,278.25,33101.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383676409721375,1.0,0.0,0.0,3.832964658737183,3.832989931106568,9.803087550608325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.8505859375,0.0,1723.6407470703125,1895.4371337890625,0.0,2826.4677734375,0.9442299008369446,1.0,0.0,3.0,1.0,0.0
17760900,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.810043215751648,0.3353345394134521,0.3044839799404144,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.945675015449524,0.5319339036941528,0.5048877000808716,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8995787501335144,0.4651944637298584,0.3265543282032013,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8748075366020203,0.4278534054756164,0.4074510335922241,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7016513347625732,0.2151486277580261,0.983320653438568,284.8772888183594,284.95001220703125,302.4649658203125,297.2128601074219,299.3481750488281,297.2744140625,284.87353515625,1.0,0.5778623819351196,0.5488526225090027,0.5488526225090027,1.0,1.0,-3.033820629119873,1.2077566385269165,1.826063871383667,0.5214917659759521,0.9077827334403992,0.9077827334403992,0.0,157.9654083251953,191.0,74512.3359375,0.0,3437.05029296875,1.0,278.2942199707031,282.9657592773437,300.24932861328125,305.1813659667969,293.1499938964844,293.1499938964844,278.25,36658.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443088531494141,1.0,0.0,0.0,3.818192958831787,3.81821870803833,9.727674523674068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.73046875,0.0,1733.61767578125,1895.4371337890625,0.0,2881.998046875,0.9415642619132996,1.0,0.0,3.0,1.0,0.0
17760960,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7984775304794312,0.3350860476493835,0.3046072721481323,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9309135675430298,0.5325218439102173,0.5057666301727295,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8872857689857483,0.4660753011703491,0.3274275362491607,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8626807928085327,0.4279167056083679,0.4078870713710785,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6914969682693481,0.2151240408420562,0.985012710094452,284.8990173339844,284.95001220703125,302.49432373046875,297.2001037597656,299.3540954589844,297.2691345214844,284.9013977050781,1.0,0.5837484002113342,0.5477020740509033,0.5477020740509033,1.0,1.0,-3.038635969161988,1.2081267833709717,1.830509066581726,0.5209550261497498,0.9000169038772583,0.9000169038772583,0.0,166.91017150878906,209.0,74288.484375,0.0,3516.005859375,1.0,278.2565612792969,282.98828125,300.2220764160156,305.0948181152344,293.1499938964844,293.1499938964844,278.54998779296875,38104.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459492921829224,1.0,0.0,0.0,3.750723600387573,3.750748872756958,9.386925512444576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.171875,0.0,1664.3216552734375,1895.4371337890625,0.0,2897.346435546875,0.9294787049293518,1.0,0.0,3.0,1.0,0.0
17761020,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7801090478897095,0.3356737792491913,0.3054751455783844,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.907766580581665,0.5348595976829529,0.5082757472991943,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8682318925857544,0.468910276889801,0.3296442925930023,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8440048694610596,0.4289420247077942,0.4092431962490082,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6753361821174622,0.215521901845932,0.9892234206199646,285.020751953125,284.95001220703125,302.5504455566406,297.1765441894531,299.3733825683594,297.2723083496094,285.0193786621094,1.0,0.5952414274215698,0.5454930067062378,0.5454930067062378,1.0,1.0,-3.052044630050659,1.21058452129364,1.8414602279663088,0.5205739140510559,1.0,1.0,0.0,183.6761779785156,209.0,73751.203125,0.0,3676.611328125,1.0,278.5428161621094,283.1150207519531,300.1675720214844,304.92388916015625,293.1499938964844,293.1499938964844,278.54998779296875,33478.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412710428237915,1.0,0.0,0.0,3.856783390045166,3.85680890083313,9.92530203802744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.8388671875,0.0,1755.68896484375,1895.4371337890625,0.0,2853.5927734375,0.9498148560523988,1.0,0.0,3.0,1.0,0.0
17761080,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7794365286827087,0.3356967270374298,0.305527001619339,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.906960129737854,0.5349576473236084,0.5083998441696167,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.867540717124939,0.469027042388916,0.3297496736049652,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8433285355567932,0.4289856851100921,0.4093150496482849,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6747437119483948,0.2155398577451706,0.989437997341156,285.0193786621094,284.95001220703125,302.5527648925781,297.17559814453125,299.3741760253906,297.2724304199219,285.01812744140625,1.0,0.5957281589508057,0.5454009175300598,0.5454009175300598,1.0,1.0,-3.052727222442627,1.2107385396957395,1.8419888019561768,0.5205873250961304,1.0,1.0,0.0,184.36984252929688,212.0,73767.9765625,0.0,3683.634033203125,1.0,278.5439453125,283.113525390625,300.1680603027344,304.9281311035156,293.1499938964844,293.1499938964844,278.25,33533.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413487076759338,1.0,0.0,0.0,3.859848499298096,3.859874248504639,9.941086318576708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.720703125,0.0,1759.8905029296875,1895.4371337890625,0.0,2854.31884765625,0.9505072236061096,1.0,0.0,3.0,1.0,0.0
17761140,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7682883143424988,0.3353496789932251,0.3059011399745941,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.894578218460083,0.5364447832107544,0.5105244517326355,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.856674075126648,0.470989465713501,0.3316462635993957,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8324075937271118,0.4292586147785187,0.4102644622325897,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6651043891906738,0.2155296951532364,0.9921908974647522,284.89727783203125,284.95001220703125,302.6107482910156,297.15283203125,299.38739013671875,297.2655334472656,284.899169921875,1.0,0.6033039689064026,0.5430998206138611,0.5430998206138611,1.0,1.0,-3.0624747276306152,1.2113710641860962,1.851103663444519,0.5194488763809204,0.9040675163269044,0.9040675163269044,0.0,196.10704040527344,215.0,74551.5703125,0.0,3797.917236328125,1.0,278.2568054199219,282.9713134765625,300.1720886230469,305.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,38179.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848451554775238,1.0,0.0,0.0,3.7777233123779297,3.7777490615844727,9.522556752017408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8310546875,0.0,1696.8431396484375,1895.4371337890625,0.0,2920.76953125,0.935455560684204,1.0,0.0,3.0,1.0,0.0
17761200,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7682883143424988,0.3353496789932251,0.3059011399745941,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.894578218460083,0.5364447832107544,0.5105244517326355,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.856674075126648,0.470989465713501,0.3316462635993957,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8324075937271118,0.4292586147785187,0.4102644622325897,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6651043891906738,0.2155296951532364,0.9921908974647522,284.89727783203125,284.95001220703125,302.6107482910156,297.15283203125,299.38739013671875,297.2655334472656,284.899169921875,1.0,0.6033039689064026,0.5430998206138611,0.5430998206138611,1.0,1.0,-3.0624747276306152,1.2113710641860962,1.851103663444519,0.5194488763809204,0.9040675163269044,0.9040675163269044,0.0,196.10704040527344,215.0,74551.5703125,0.0,3797.917236328125,1.0,278.2568054199219,282.9713134765625,300.1720886230469,305.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,38179.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848451554775238,1.0,0.0,0.0,3.7777233123779297,3.7777490615844727,9.522556752017408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8310546875,0.0,1696.8431396484375,1895.4371337890625,0.0,2920.76953125,0.935455560684204,1.0,0.0,3.0,1.0,0.0
17761260,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7613696455955505,0.3352969884872436,0.306011289358139,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8872298002243042,0.538175642490387,0.5123211145401001,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8504545092582703,0.4732798039913177,0.3333496153354645,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8256902694702148,0.4296992719173431,0.4108743369579315,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6591196656227112,0.215556800365448,0.9935020804405212,284.9208374023437,284.95001220703125,302.668212890625,297.1322631835937,299.40283203125,297.2623291015625,284.9226989746094,1.0,0.6085273027420044,0.5410025715827942,0.5410025715827942,1.0,1.0,-3.069122314453125,1.2109354734420776,1.858186960220337,0.5177372097969055,0.8847472667694092,0.8847472667694092,0.0,204.0299224853516,218.0,74386.1640625,0.0,3875.66943359375,1.0,278.1522827148437,282.983154296875,300.1339416503906,304.994384765625,293.1499938964844,293.1499938964844,278.45001220703125,38208.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490689396858215,1.0,0.0,0.0,3.678665161132813,3.678689956665039,9.029710099639489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.796875,0.0,1581.9481201171875,1895.4371337890625,0.0,2926.551025390625,0.9136887788772584,1.0,0.0,3.0,1.0,0.0
17761320,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7613696455955505,0.3352969884872436,0.306011289358139,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8872298002243042,0.538175642490387,0.5123211145401001,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8504545092582703,0.4732798039913177,0.3333496153354645,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8256902694702148,0.4296992719173431,0.4108743369579315,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6591196656227112,0.215556800365448,0.9935020804405212,284.9208374023437,284.95001220703125,302.668212890625,297.1322631835937,299.40283203125,297.2623291015625,284.9226989746094,1.0,0.6085273027420044,0.5410025715827942,0.5410025715827942,1.0,1.0,-3.069122314453125,1.2109354734420776,1.858186960220337,0.5177372097969055,0.8847472667694092,0.8847472667694092,0.0,204.0299224853516,218.0,74386.1640625,0.0,3875.66943359375,1.0,278.1522827148437,282.983154296875,300.1339416503906,304.994384765625,293.1499938964844,293.1499938964844,278.45001220703125,38208.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490689396858215,1.0,0.0,0.0,3.678665161132813,3.678689956665039,9.029710099639489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.796875,0.0,1581.9481201171875,1895.4371337890625,0.0,2926.551025390625,0.9136887788772584,1.0,0.0,3.0,1.0,0.0
17761380,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7580356597900391,0.3361860811710357,0.3068054318428039,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8838862776756287,0.5408706068992615,0.5148386359214783,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8479564785957336,0.4765689074993133,0.3356219232082367,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8223656415939331,0.4310051500797272,0.4121006429195404,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6561571955680847,0.2160877138376236,0.9961896538734436,285.022705078125,284.95001220703125,302.72509765625,297.1144714355469,299.4248352050781,297.2700500488281,285.0207214355469,1.0,0.6127681732177734,0.5389053821563721,0.5389053821563721,1.0,1.0,-3.0805349349975586,1.2125202417373655,1.8680146932601929,0.51690673828125,0.99133962392807,0.99133962392807,0.0,209.11578369140625,206.0,73967.25,0.0,3945.95947265625,1.0,278.443359375,283.09136962890625,300.1020202636719,304.8690490722656,293.1499938964844,293.1499938964844,278.1499938964844,33105.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437601923942566,1.0,0.0,0.0,3.8058886528015137,3.8059136867523193,9.665079687692923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.73046875,0.0,1691.03564453125,1895.4371337890625,0.0,2876.86572265625,0.9381203651428224,1.0,0.0,3.0,1.0,0.0
17761440,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7580356597900391,0.3361860811710357,0.3068054318428039,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8838862776756287,0.5408706068992615,0.5148386359214783,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8479564785957336,0.4765689074993133,0.3356219232082367,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8223656415939331,0.4310051500797272,0.4121006429195404,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6561571955680847,0.2160877138376236,0.9961896538734436,285.022705078125,284.95001220703125,302.72509765625,297.1144714355469,299.4248352050781,297.2700500488281,285.0207214355469,1.0,0.6127681732177734,0.5389053821563721,0.5389053821563721,1.0,1.0,-3.0805349349975586,1.2125202417373655,1.8680146932601929,0.51690673828125,0.99133962392807,0.99133962392807,0.0,209.11578369140625,206.0,73967.25,0.0,3945.95947265625,1.0,278.443359375,283.09136962890625,300.1020202636719,304.8690490722656,293.1499938964844,293.1499938964844,278.1499938964844,33105.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437601923942566,1.0,0.0,0.0,3.8058886528015137,3.8059136867523193,9.665079687692923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.73046875,0.0,1691.03564453125,1895.4371337890625,0.0,2876.86572265625,0.9381203651428224,1.0,0.0,3.0,1.0,0.0
17761500,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7586526274681091,0.3361670076847076,0.307024210691452,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8850462436676025,0.5417246222496033,0.5159042477607727,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8492417931556702,0.4777155518531799,0.3366123735904693,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8231151700019836,0.4312902092933655,0.4125755131244659,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6567513942718506,0.2161867618560791,0.9970861673355104,284.8799743652344,284.95001220703125,302.7532958984375,297.10675048828125,299.43218994140625,297.2684631347656,284.8761901855469,1.0,0.6128177046775818,0.5378567576408386,0.5378567576408386,1.0,1.0,-3.084928274154663,1.2127103805541992,1.8722177743911743,0.5163195133209229,0.8975105285644531,0.8975105285644531,0.0,208.78350830078125,206.0,74944.125,0.0,3955.916748046875,1.0,278.19415283203125,282.92950439453125,300.13739013671875,305.09521484375,293.1499938964844,293.1499938964844,278.1499938964844,36786.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492680191993713,1.0,0.0,0.0,3.788210868835449,3.788236379623413,9.57550241764693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.994140625,0.0,1698.5509033203125,1895.4371337890625,0.0,2928.41552734375,0.9348644018173218,1.0,0.0,3.0,1.0,0.0
17761560,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7598599195480347,0.3359911739826202,0.3068116307258606,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8870620727539062,0.5423867106437683,0.5164798498153687,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8512786626815796,0.478705883026123,0.3372517228126526,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8245754241943359,0.4314030706882477,0.4126410484313965,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6579338908195496,0.2161779701709747,0.9968442320823668,284.9033508300781,284.95001220703125,302.78131103515625,297.0998840332031,299.43798828125,297.2645874023437,284.9053649902344,1.0,0.6119508743286133,0.5368305444717407,0.5368305444717407,1.0,1.0,-3.0859246253967285,1.2114709615707395,1.8744537830352783,0.5149838328361511,0.892076849937439,0.892076849937439,0.0,207.21533203125,194.0,74649.453125,0.0,3946.960205078125,1.0,278.1566772460937,282.9545593261719,300.11700439453125,305.010986328125,293.1499938964844,293.1499938964844,278.45001220703125,38186.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504893183708191,1.0,0.0,0.0,3.717311382293701,3.717336416244507,9.220429433298704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.5751953125,0.0,1626.01708984375,1895.4371337890625,0.0,2939.85400390625,0.922158181667328,1.0,0.0,3.0,1.0,0.0
17761620,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7663292288780212,0.336782842874527,0.3069895803928375,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8957468271255493,0.5448508262634277,0.5182338953018188,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8597347736358643,0.4818955659866333,0.3390421569347381,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8313798904418945,0.432594895362854,0.4132364988327026,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6636733412742615,0.2166920602321624,0.9971365332603456,285.01031494140625,284.95001220703125,302.8367919921875,297.089111328125,299.45770263671875,297.2704162597656,285.0085144042969,1.0,0.6086685061454773,0.5347781777381897,0.5347781777381897,1.0,1.0,-3.091459989547729,1.2105088233947754,1.880951285362244,0.5128284692764282,0.9918321371078492,0.9918321371078492,0.0,200.3646850585937,182.0,74073.7890625,0.0,3911.09521484375,1.0,278.4436950683594,283.0702209472656,300.07733154296875,304.8546142578125,293.1499938964844,293.1499938964844,278.1499938964844,33450.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450815081596375,1.0,0.0,0.0,3.828701257705689,3.828726530075073,9.781292646948714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.564453125,0.0,1721.2099609375,1895.4371337890625,0.0,2889.226318359375,0.9434967041015624,1.0,0.0,3.0,1.0,0.0
17761680,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7663292288780212,0.336782842874527,0.3069895803928375,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8957468271255493,0.5448508262634277,0.5182338953018188,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8597347736358643,0.4818955659866333,0.3390421569347381,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8313798904418945,0.432594895362854,0.4132364988327026,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6636733412742615,0.2166920602321624,0.9971365332603456,285.01031494140625,284.95001220703125,302.8367919921875,297.089111328125,299.45770263671875,297.2704162597656,285.0085144042969,1.0,0.6086685061454773,0.5347781777381897,0.5347781777381897,1.0,1.0,-3.091459989547729,1.2105088233947754,1.880951285362244,0.5128284692764282,0.9918321371078492,0.9918321371078492,0.0,200.3646850585937,182.0,74073.7890625,0.0,3911.09521484375,1.0,278.4436950683594,283.0702209472656,300.07733154296875,304.8546142578125,293.1499938964844,293.1499938964844,278.1499938964844,33450.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450815081596375,1.0,0.0,0.0,3.828701257705689,3.828726530075073,9.781292646948714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.564453125,0.0,1721.2099609375,1895.4371337890625,0.0,2889.226318359375,0.9434967041015624,1.0,0.0,3.0,1.0,0.0
17761740,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7748537063598633,0.3367138504981994,0.3068191707134247,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9069958925247192,0.5463365912437439,0.5195472240447998,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8706158399581909,0.4841257333755493,0.3405188918113708,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8403178453445435,0.4330627024173736,0.4135403037071228,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6713859438896179,0.216866910457611,0.9968097805976868,284.89892578125,284.95001220703125,302.8914489746094,297.0826416015625,299.47003173828125,297.2652282714844,284.90093994140625,1.0,0.6039815545082092,0.5327258706092834,0.5327258706092834,1.0,1.0,-3.094590425491333,1.2084548473358154,1.8861355781555176,0.5102705359458923,0.8918753266334534,0.8918753266334534,0.0,191.57305908203125,170.0,74682.5,0.0,3853.66064453125,1.0,278.15643310546875,282.9422912597656,300.0967102050781,304.9906616210937,293.1499938964844,293.1499938964844,278.45001220703125,38436.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511149883270264,1.0,0.0,0.0,3.7282190322875977,3.7282443046569824,9.27461996980128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2568359375,0.0,1640.5635986328125,1895.4371337890625,0.0,2945.71484375,0.9248173236846924,1.0,0.0,3.0,1.0,0.0
