time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7748537063598633,0.3367138504981994,0.3068191707134247,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9069958925247192,0.5463365912437439,0.5195472240447998,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8706158399581909,0.4841257333755493,0.3405188918113708,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8403178453445435,0.4330627024173736,0.4135403037071228,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6713859438896179,0.216866910457611,0.9968097805976868,284.89892578125,284.95001220703125,302.8914489746094,297.0826416015625,299.47003173828125,297.2652282714844,284.90093994140625,1.0,0.6039815545082092,0.5327258706092834,0.5327258706092834,1.0,1.0,-3.094590425491333,1.2084548473358154,1.8861355781555176,0.5102705359458923,0.8918753266334534,0.8918753266334534,0.0,191.57305908203125,170.0,74682.5,0.0,3853.66064453125,1.0,278.15643310546875,282.9422912597656,300.0967102050781,304.9906616210937,293.1499938964844,293.1499938964844,278.45001220703125,38436.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511149883270264,1.0,0.0,0.0,3.7282190322875977,3.7282443046569824,9.27461996980128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2568359375,0.0,1640.5635986328125,1895.4371337890625,0.0,2945.71484375,0.9248173236846924,1.0,0.0,3.0,1.0,0.0
17761860,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7866634726524353,0.3376741707324981,0.3070075213909149,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9232192635536194,0.548810601234436,0.5211614966392517,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8851829171180725,0.4874237477779388,0.3422786593437195,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8525195717811584,0.4343891143798828,0.4141076803207397,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6818800568580627,0.2174891978502273,0.9968819618225098,285.0101318359375,284.95001220703125,302.9452209472656,297.0810241699219,299.48956298828125,297.271728515625,285.0084533691406,1.0,0.5985448360443115,0.530805766582489,0.530805766582489,1.0,1.0,-3.0996339321136475,1.2074166536331177,1.89221715927124,0.5080531239509583,0.9929810762405396,0.9929810762405396,0.0,180.9615478515625,158.0,74102.2265625,0.0,3787.7216796875,1.0,278.4437255859375,283.0628356933594,300.0665283203125,304.84234619140625,293.1499938964844,293.1499938964844,278.1499938964844,33539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451409339904785,1.0,0.0,0.0,3.836138248443604,3.836163759231568,9.819328852245237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.716796875,0.0,1730.9383544921875,1895.4371337890625,0.0,2889.782470703125,0.9452478885650636,1.0,0.0,3.0,1.0,0.0
17761920,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7866634726524353,0.3376741707324981,0.3070075213909149,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9232192635536194,0.548810601234436,0.5211614966392517,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8851829171180725,0.4874237477779388,0.3422786593437195,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8525195717811584,0.4343891143798828,0.4141076803207397,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6818800568580627,0.2174891978502273,0.9968819618225098,285.0101318359375,284.95001220703125,302.9452209472656,297.0810241699219,299.48956298828125,297.271728515625,285.0084533691406,1.0,0.5985448360443115,0.530805766582489,0.530805766582489,1.0,1.0,-3.0996339321136475,1.2074166536331177,1.89221715927124,0.5080531239509583,0.9929810762405396,0.9929810762405396,0.0,180.9615478515625,158.0,74102.2265625,0.0,3787.7216796875,1.0,278.4437255859375,283.0628356933594,300.0665283203125,304.84234619140625,293.1499938964844,293.1499938964844,278.1499938964844,33539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451409339904785,1.0,0.0,0.0,3.836138248443604,3.836163759231568,9.819328852245237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.716796875,0.0,1730.9383544921875,1895.4371337890625,0.0,2889.782470703125,0.9452478885650636,1.0,0.0,3.0,1.0,0.0
17761980,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7998259663581848,0.3377377390861511,0.3068899810314178,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9416679739952089,0.5502803325653076,0.5223855972290039,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9014398455619812,0.4897232353687286,0.3437487185001373,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8665368556976318,0.4349744617938995,0.4144490659236908,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6937550902366638,0.2177554219961166,0.9966062307357788,284.8996887207031,284.95001220703125,302.9980163574219,297.08477783203125,299.5013427734375,297.2667541503906,284.9017333984375,1.0,0.5926703810691833,0.5288856625556946,0.5288856625556946,1.0,1.0,-3.102818727493286,1.205535054206848,1.8972835540771484,0.5055725574493408,0.8940564393997192,0.8940564393997192,0.0,170.11285400390625,146.0,74756.578125,0.0,3714.594970703125,1.0,278.1564025878906,282.9358215332031,300.0969543457031,304.9919738769531,293.1499938964844,293.1499938964844,278.45001220703125,38411.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508114218711853,1.0,0.0,0.0,3.736882925033569,3.736908197402954,9.31777663026878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.03125,0.0,1650.468505859375,1895.4371337890625,0.0,2942.871337890625,0.9267346262931824,1.0,0.0,3.0,1.0,0.0
17762040,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7998259663581848,0.3377377390861511,0.3068899810314178,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9416679739952089,0.5502803325653076,0.5223855972290039,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9014398455619812,0.4897232353687286,0.3437487185001373,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8665368556976318,0.4349744617938995,0.4144490659236908,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6937550902366638,0.2177554219961166,0.9966062307357788,284.8996887207031,284.95001220703125,302.9980163574219,297.08477783203125,299.5013427734375,297.2667541503906,284.9017333984375,1.0,0.5926703810691833,0.5288856625556946,0.5288856625556946,1.0,1.0,-3.102818727493286,1.205535054206848,1.8972835540771484,0.5055725574493408,0.8940564393997192,0.8940564393997192,0.0,170.11285400390625,146.0,74756.578125,0.0,3714.594970703125,1.0,278.1564025878906,282.9358215332031,300.0969543457031,304.9919738769531,293.1499938964844,293.1499938964844,278.45001220703125,38411.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508114218711853,1.0,0.0,0.0,3.736882925033569,3.736908197402954,9.31777663026878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.03125,0.0,1650.468505859375,1895.4371337890625,0.0,2942.871337890625,0.9267346262931824,1.0,0.0,3.0,1.0,0.0
17762100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8072845339775085,0.3381851613521576,0.3068369626998901,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9517382383346558,0.5514261722564697,0.522975742816925,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9109865427017212,0.4913315176963806,0.3444957733154297,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8746383786201477,0.4355977773666382,0.4145956933498382,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7004517912864685,0.2180456519126892,0.996307909488678,285.0252685546875,284.95001220703125,303.0240478515625,297.0888366699219,299.5100402832031,297.26904296875,285.0276794433594,1.0,0.5895795226097107,0.5279256105422974,0.5279256105422974,1.0,1.0,-3.1041741371154785,1.2044943571090698,1.8996797800064087,0.504149317741394,0.98184072971344,0.98184072971344,0.0,164.4551239013672,146.0,73982.125,0.0,3675.56640625,1.0,278.4041748046875,283.073974609375,300.0604858398437,304.77984619140625,293.1499938964844,293.1499938964844,278.45001220703125,34238.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456857204437256,1.0,0.0,0.0,3.781826734542847,3.781851768493652,9.543255146127194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.4130859375,0.0,1671.183349609375,1895.4371337890625,0.0,2894.8798828125,0.9352404475212096,1.0,0.0,3.0,1.0,0.0
17762160,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8159016370773315,0.3387874066829681,0.307122528553009,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.963088035583496,0.5527312755584717,0.5239333510398865,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9231216311454772,0.4930894672870636,0.3455226421356201,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8844305872917175,0.4363847374916076,0.4150563776493072,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7084275484085083,0.2184454798698425,0.9967942237854004,285.0130615234375,284.95001220703125,303.0498046875,297.0944519042969,299.5199584960937,297.2733459472656,285.011474609375,1.0,0.5865662693977356,0.526975691318512,0.526975691318512,1.0,1.0,-3.108039379119873,1.2045232057571411,1.903516173362732,0.5032675862312317,0.9976695775985718,0.9976695775985718,0.0,158.38404846191406,134.0,74211.265625,0.0,3640.264404296875,1.0,278.44366455078125,283.0588684082031,300.0782165527344,304.85711669921875,293.1499938964844,293.1499938964844,278.1499938964844,33502.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445091247558594,1.0,0.0,0.0,3.8449819087982178,3.8450074195861816,9.864653520708089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.55078125,0.0,1741.4241943359375,1895.4371337890625,0.0,2883.871337890625,0.9473178386688232,1.0,0.0,3.0,1.0,0.0
17762220,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8325147032737732,0.3389116525650024,0.3070459067821502,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9836302995681764,0.5541524887084961,0.5250985026359558,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9479671716690063,0.4954208731651306,0.3470063209533691,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9046207666397096,0.4370258152484894,0.4154356122016907,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7235074639320374,0.2187583297491073,0.9966447353363036,284.8998107910156,284.95001220703125,303.1004943847656,297.110595703125,299.5305480957031,297.2680969238281,284.9018859863281,1.0,0.5803058743476868,0.5250758528709412,0.5250758528709412,1.0,1.0,-3.111416339874268,1.2026876211166382,1.90872859954834,0.5007294416427612,0.898025631904602,0.898025631904602,0.0,146.9388427734375,122.0,74939.4375,0.0,3562.77978515625,1.0,278.15631103515625,282.9290466308594,300.1213684082031,305.0244445800781,293.1499938964844,293.1499938964844,278.45001220703125,38321.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498952984809875,1.0,0.0,0.0,3.75117540359497,3.751200914382935,9.389187880515236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.4423828125,0.0,1666.5264892578125,1895.4371337890625,0.0,2934.2900390625,0.9298382997512816,1.0,0.0,3.0,1.0,0.0
17762280,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8325147032737732,0.3389116525650024,0.3070459067821502,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9836302995681764,0.5541524887084961,0.5250985026359558,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9479671716690063,0.4954208731651306,0.3470063209533691,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9046207666397096,0.4370258152484894,0.4154356122016907,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7235074639320374,0.2187583297491073,0.9966447353363036,284.8998107910156,284.95001220703125,303.1004943847656,297.110595703125,299.5305480957031,297.2680969238281,284.9018859863281,1.0,0.5803058743476868,0.5250758528709412,0.5250758528709412,1.0,1.0,-3.111416339874268,1.2026876211166382,1.90872859954834,0.5007294416427612,0.898025631904602,0.898025631904602,0.0,146.9388427734375,122.0,74939.4375,0.0,3562.77978515625,1.0,278.15631103515625,282.9290466308594,300.1213684082031,305.0244445800781,293.1499938964844,293.1499938964844,278.45001220703125,38321.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498952984809875,1.0,0.0,0.0,3.75117540359497,3.751200914382935,9.389187880515236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.4423828125,0.0,1666.5264892578125,1895.4371337890625,0.0,2934.2900390625,0.9298382997512816,1.0,0.0,3.0,1.0,0.0
17762340,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8517757654190063,0.3399897217750549,0.3073531091213226,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.5566822290420532,0.5211149454116821,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9733625650405884,0.4987900853157043,0.3488204777240753,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.929950475692749,0.4384608268737793,0.4161169826984405,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.739732563495636,0.2194606065750122,0.997129201889038,285.0126953125,284.95001220703125,303.1499938964844,297.1337280273437,299.54754638671875,297.27471923828125,285.0099182128906,1.0,0.5736802220344543,0.5231760144233704,0.5231760144233704,1.0,1.0,-3.111065149307251,1.1992831230163574,1.911781907081604,0.4970301985740661,1.0,1.0,0.0,135.7860565185547,125.0,74338.3515625,0.0,3476.740478515625,1.0,278.4432678222656,283.05224609375,300.1162109375,304.904296875,293.1499938964844,293.1499938964844,278.1499938964844,33580.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843281090259552,1.0,0.0,0.0,3.8574514389038086,3.857477188110352,9.928742201736895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.09375,0.0,1757.31396484375,1895.4371337890625,0.0,2872.38525390625,0.9502769112586976,1.0,0.0,3.0,1.0,0.0
17762400,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8517757654190063,0.3399897217750549,0.3073531091213226,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.5566822290420532,0.5211149454116821,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9733625650405884,0.4987900853157043,0.3488204777240753,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.929950475692749,0.4384608268737793,0.4161169826984405,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.739732563495636,0.2194606065750122,0.997129201889038,285.0126953125,284.95001220703125,303.1499938964844,297.1337280273437,299.54754638671875,297.27471923828125,285.0099182128906,1.0,0.5736802220344543,0.5231760144233704,0.5231760144233704,1.0,1.0,-3.111065149307251,1.1992831230163574,1.911781907081604,0.4970301985740661,1.0,1.0,0.0,135.7860565185547,125.0,74338.3515625,0.0,3476.740478515625,1.0,278.4432678222656,283.05224609375,300.1162109375,304.904296875,293.1499938964844,293.1499938964844,278.1499938964844,33580.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843281090259552,1.0,0.0,0.0,3.8574514389038086,3.857477188110352,9.928742201736895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.09375,0.0,1757.31396484375,1895.4371337890625,0.0,2872.38525390625,0.9502769112586976,1.0,0.0,3.0,1.0,0.0
17762460,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8584159016609192,0.3400132656097412,0.3075150847434997,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.5603350400924683,0.509113073348999,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9816980361938475,0.500985324382782,0.3504661619663238,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9389355778694152,0.439016044139862,0.4167581796646118,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7454288005828857,0.2197046428918838,0.9982600808143616,284.8911437988281,284.95001220703125,303.1925354003906,297.15625,299.55926513671875,297.2780456542969,284.8934020996094,1.0,0.5703760981559753,0.5213148593902588,0.5213148593902588,1.0,1.0,-3.1004631519317627,1.191511631011963,1.9089515209198,0.4919338822364807,0.8913872838020325,0.8913872838020325,0.0,132.06341552734375,128.0,74744.0,0.0,3420.648193359375,1.0,278.15606689453125,282.92144775390625,300.1649780273437,305.0596923828125,293.1499938964844,293.1499938964844,278.45001220703125,38802.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481994867324829,1.0,0.0,0.0,3.746821165084839,3.7468466758728014,9.36740320867102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.7568359375,0.0,1665.1060791015625,1895.4371337890625,0.0,2918.409423828125,0.9291486740112304,1.0,0.0,3.0,1.0,0.0
17762520,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8584159016609192,0.3400132656097412,0.3075150847434997,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.5603350400924683,0.509113073348999,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9816980361938475,0.500985324382782,0.3504661619663238,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9389355778694152,0.439016044139862,0.4167581796646118,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7454288005828857,0.2197046428918838,0.9982600808143616,284.8911437988281,284.95001220703125,303.1925354003906,297.15625,299.55926513671875,297.2780456542969,284.8934020996094,1.0,0.5703760981559753,0.5213148593902588,0.5213148593902588,1.0,1.0,-3.1004631519317627,1.191511631011963,1.9089515209198,0.4919338822364807,0.8913872838020325,0.8913872838020325,0.0,132.06341552734375,128.0,74744.0,0.0,3420.648193359375,1.0,278.15606689453125,282.92144775390625,300.1649780273437,305.0596923828125,293.1499938964844,293.1499938964844,278.45001220703125,38802.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481994867324829,1.0,0.0,0.0,3.746821165084839,3.7468466758728014,9.36740320867102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.7568359375,0.0,1665.1060791015625,1895.4371337890625,0.0,2918.409423828125,0.9291486740112304,1.0,0.0,3.0,1.0,0.0
17762580,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.862523078918457,0.3410060703754425,0.3080832958221435,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.565494954586029,0.5027239322662354,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9868322014808656,0.5042517781257629,0.3524686694145202,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9442994594573976,0.4403862357139587,0.4177331924438476,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7488903403282166,0.2203556597232818,1.0002094507217407,285.0055236816406,284.95001220703125,303.2228698730469,297.1704406738281,299.5755615234375,297.2955322265625,285.00390625,1.0,0.5693077445030212,0.5194537043571472,0.5194537043571472,1.0,1.0,-3.099375009536743,1.1877975463867188,1.9115773439407349,0.4882279634475708,0.9910728335380554,0.9910728335380554,0.0,130.27737426757812,131.0,74049.171875,0.0,3404.290283203125,1.0,278.4438171386719,283.04791259765625,300.1531066894531,304.9244079589844,293.1499938964844,293.1499938964844,278.1499938964844,33780.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416016101837158,1.0,0.0,0.0,3.845664978027344,3.845690488815308,9.868159622783423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.7509765625,0.0,1744.45068359375,1895.4371337890625,0.0,2856.682861328125,0.94755220413208,1.0,0.0,3.0,1.0,0.0
17762640,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.862523078918457,0.3410060703754425,0.3080832958221435,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.565494954586029,0.5027239322662354,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9868322014808656,0.5042517781257629,0.3524686694145202,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9442994594573976,0.4403862357139587,0.4177331924438476,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7488903403282166,0.2203556597232818,1.0002094507217407,285.0055236816406,284.95001220703125,303.2228698730469,297.1704406738281,299.5755615234375,297.2955322265625,285.00390625,1.0,0.5693077445030212,0.5194537043571472,0.5194537043571472,1.0,1.0,-3.099375009536743,1.1877975463867188,1.9115773439407349,0.4882279634475708,0.9910728335380554,0.9910728335380554,0.0,130.27737426757812,131.0,74049.171875,0.0,3404.290283203125,1.0,278.4438171386719,283.04791259765625,300.1531066894531,304.9244079589844,293.1499938964844,293.1499938964844,278.1499938964844,33780.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416016101837158,1.0,0.0,0.0,3.845664978027344,3.845690488815308,9.868159622783423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.7509765625,0.0,1744.45068359375,1895.4371337890625,0.0,2856.682861328125,0.94755220413208,1.0,0.0,3.0,1.0,0.0
17762700,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.863659679889679,0.3411037027835846,0.3083992600440979,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.5676481127738953,0.5012445449829102,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9884060025215148,0.5054183006286621,0.3534793853759765,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9458152055740356,0.4407579898834228,0.418283075094223,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7498989105224609,0.2205370366573333,1.0014724731445312,284.8684997558594,284.95001220703125,303.23370361328125,297.174560546875,299.5787658691406,297.2989501953125,284.86553955078125,1.0,0.5694289803504944,0.5185231566429138,0.5185231566429138,1.0,1.0,-3.1013705730438232,1.1869924068450928,1.91437828540802,0.486924797296524,0.8960791230201721,0.8960791230201721,0.0,129.95816040039062,131.0,74960.4765625,0.0,3407.217041015625,1.0,278.1934509277344,282.8939208984375,300.19976806640625,305.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,37463.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465272784233093,1.0,0.0,0.0,3.815878629684448,3.8159046173095694,9.715886335470714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.81640625,0.0,1737.116943359375,1895.4371337890625,0.0,2902.755859375,0.9415102601051332,1.0,0.0,3.0,1.0,0.0
17762760,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8634600639343262,0.3410663306713104,0.3083642125129699,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.569402277469635,0.5015368461608887,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9887757897377014,0.5064094662666321,0.3541737198829651,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9457997679710388,0.4409843981266022,0.4185087978839874,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7498685717582703,0.22061587870121,1.0019299983978271,284.9002380371094,284.95001220703125,303.2417297363281,297.17681884765625,299.57916259765625,297.2987670898437,284.9026184082031,1.0,0.569817066192627,0.5177178382873535,0.5177178382873535,1.0,1.0,-3.103334665298462,1.1863749027252195,1.916959881782532,0.4858085215091705,0.8939552307128906,0.8939552307128906,0.0,130.11289978027344,134.0,74686.1875,0.0,3413.646240234375,1.0,278.156494140625,282.9273376464844,300.1894226074219,305.079833984375,293.1499938964844,293.1499938964844,278.45001220703125,38537.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473316431045532,1.0,0.0,0.0,3.73970627784729,3.739731550216675,9.331860724159924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.89453125,0.0,1654.729248046875,1895.4371337890625,0.0,2910.284912109375,0.9275051951408386,1.0,0.0,3.0,1.0,0.0
17762820,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8634713888168335,0.3420910239219665,0.3090444505214691,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.573340117931366,0.5026233196258545,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.98967707157135,0.5095155239105225,0.3561447858810425,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.945965051651001,0.4423993527889251,0.4196109175682068,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7499030828475952,0.221252828836441,1.0042449235916138,285.0151672363281,284.95001220703125,303.2498474121094,297.1758728027344,299.5832214355469,297.3080749511719,285.0135192871094,1.0,0.5714137554168701,0.5161072611808777,0.5161072611808777,1.0,1.0,-3.111928939819336,1.1871120929718018,1.924816966056824,0.4844447374343872,1.0,1.0,0.0,130.7444305419922,137.0,74189.390625,0.0,3441.494140625,1.0,278.44384765625,283.05157470703125,300.1640625,304.9454650878906,293.1499938964844,293.1499938964844,278.1499938964844,33488.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419035077095032,1.0,0.0,0.0,3.850076913833618,3.850102424621582,9.890815135804587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.83984375,0.0,1747.541259765625,1895.4371337890625,0.0,2859.504638671875,0.9483790993690492,1.0,0.0,3.0,1.0,0.0
17762880,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8634713888168335,0.3420910239219665,0.3090444505214691,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.573340117931366,0.5026233196258545,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.98967707157135,0.5095155239105225,0.3561447858810425,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.945965051651001,0.4423993527889251,0.4196109175682068,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7499030828475952,0.221252828836441,1.0042449235916138,285.0151672363281,284.95001220703125,303.2498474121094,297.1758728027344,299.5832214355469,297.3080749511719,285.0135192871094,1.0,0.5714137554168701,0.5161072611808777,0.5161072611808777,1.0,1.0,-3.111928939819336,1.1871120929718018,1.924816966056824,0.4844447374343872,1.0,1.0,0.0,130.7444305419922,137.0,74189.390625,0.0,3441.494140625,1.0,278.44384765625,283.05157470703125,300.1640625,304.9454650878906,293.1499938964844,293.1499938964844,278.1499938964844,33488.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419035077095032,1.0,0.0,0.0,3.850076913833618,3.850102424621582,9.890815135804587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.83984375,0.0,1747.541259765625,1895.4371337890625,0.0,2859.504638671875,0.9483790993690492,1.0,0.0,3.0,1.0,0.0
17762940,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8614133596420288,0.3421196341514587,0.3093736469745636,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.5756672024726868,0.5067980885505676,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9886664152145386,0.5114488005638123,0.357742965221405,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9437353610992432,0.4429845809936523,0.4204528033733368,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7483425736427307,0.2214451879262924,1.0060056447982788,284.90087890625,284.95001220703125,303.2478942871094,297.1681213378906,299.57342529296875,297.3012084960937,284.90313720703125,1.0,0.5737605094909668,0.5144966840744019,0.5144966840744019,1.0,1.0,-3.1223957538604736,1.1885838508605957,1.933812022209168,0.4835157692432403,0.9009780287742616,0.9009780287742616,0.0,132.2948760986328,140.0,74996.2265625,0.0,3481.5283203125,1.0,278.15606689453125,282.92041015625,300.18621826171875,305.0992431640625,293.1499938964844,293.1499938964844,278.45001220703125,38225.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487349152565002,1.0,0.0,0.0,3.760491847991944,3.7605173587799072,9.435884180675204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.6123046875,0.0,1676.760498046875,1895.4371337890625,0.0,2923.423095703125,0.9318044185638428,1.0,0.0,3.0,1.0,0.0
17763000,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8614133596420288,0.3421196341514587,0.3093736469745636,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.5756672024726868,0.5067980885505676,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9886664152145386,0.5114488005638123,0.357742965221405,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9437353610992432,0.4429845809936523,0.4204528033733368,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7483425736427307,0.2214451879262924,1.0060056447982788,284.90087890625,284.95001220703125,303.2478942871094,297.1681213378906,299.57342529296875,297.3012084960937,284.90313720703125,1.0,0.5737605094909668,0.5144966840744019,0.5144966840744019,1.0,1.0,-3.1223957538604736,1.1885838508605957,1.933812022209168,0.4835157692432403,0.9009780287742616,0.9009780287742616,0.0,132.2948760986328,140.0,74996.2265625,0.0,3481.5283203125,1.0,278.15606689453125,282.92041015625,300.18621826171875,305.0992431640625,293.1499938964844,293.1499938964844,278.45001220703125,38225.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487349152565002,1.0,0.0,0.0,3.760491847991944,3.7605173587799072,9.435884180675204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.6123046875,0.0,1676.760498046875,1895.4371337890625,0.0,2923.423095703125,0.9318044185638428,1.0,0.0,3.0,1.0,0.0
17763060,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8592764139175415,0.3430886268615722,0.3100336790084839,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.5781092643737793,0.5117201209068298,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9874767661094666,0.5144183039665222,0.3596266210079193,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.941207230091095,0.4443542659282684,0.4215473532676697,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7465382814407349,0.2219902276992797,1.0080944299697876,285.0201110839844,284.95001220703125,303.23663330078125,297.1540222167969,299.56414794921875,297.3022155761719,285.0188293457031,1.0,0.5766035914421082,0.5125821828842163,0.5125821828842163,1.0,1.0,-3.135193347930908,1.1904535293579102,1.944739937782288,0.4823868572711944,1.0,1.0,0.0,134.15191650390625,143.0,74472.1953125,0.0,3530.526611328125,1.0,278.4440002441406,283.04962158203125,300.14581298828125,304.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,33651.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440514802932739,1.0,0.0,0.0,3.86606240272522,3.866088151931762,9.973119858841528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.6650390625,0.0,1768.4820556640625,1895.4371337890625,0.0,2879.59033203125,0.9519947171211244,1.0,0.0,3.0,1.0,0.0
17763120,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8592764139175415,0.3430886268615722,0.3100336790084839,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.5781092643737793,0.5117201209068298,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9874767661094666,0.5144183039665222,0.3596266210079193,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.941207230091095,0.4443542659282684,0.4215473532676697,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7465382814407349,0.2219902276992797,1.0080944299697876,285.0201110839844,284.95001220703125,303.23663330078125,297.1540222167969,299.56414794921875,297.3022155761719,285.0188293457031,1.0,0.5766035914421082,0.5125821828842163,0.5125821828842163,1.0,1.0,-3.135193347930908,1.1904535293579102,1.944739937782288,0.4823868572711944,1.0,1.0,0.0,134.15191650390625,143.0,74472.1953125,0.0,3530.526611328125,1.0,278.4440002441406,283.04962158203125,300.14581298828125,304.9498596191406,293.1499938964844,293.1499938964844,278.1499938964844,33651.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440514802932739,1.0,0.0,0.0,3.86606240272522,3.866088151931762,9.973119858841528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.6650390625,0.0,1768.4820556640625,1895.4371337890625,0.0,2879.59033203125,0.9519947171211244,1.0,0.0,3.0,1.0,0.0
17763180,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8558564186096191,0.343061238527298,0.3103463649749756,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.5791052579879761,0.5185078382492065,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9850304126739502,0.5162307620048523,0.3611662685871124,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9371706247329712,0.4448882937431335,0.4223767220973968,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7437863349914551,0.2220924943685531,1.0095994472503662,284.89990234375,284.95001220703125,303.2167663574219,297.13409423828125,299.5426025390625,297.2890014648437,284.9017944335937,1.0,0.5797850489616394,0.5106676816940308,0.5106676816940308,1.0,1.0,-3.148390769958496,1.1924008131027222,1.955990076065064,0.4813650250434875,0.9067898988723756,0.9067898988723756,0.0,136.5633087158203,146.0,75337.3046875,0.0,3585.242431640625,1.0,278.1567687988281,282.91143798828125,300.1543884277344,305.0928039550781,293.1499938964844,293.1499938964844,278.1499938964844,38114.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513268828392029,1.0,0.0,0.0,3.785141706466675,3.7851674556732178,9.559993259244948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.43359375,0.0,1705.1904296875,1895.4371337890625,0.0,2947.700439453125,0.9370983242988586,1.0,0.0,3.0,1.0,0.0
17763240,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8558564186096191,0.343061238527298,0.3103463649749756,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.5791052579879761,0.5185078382492065,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9850304126739502,0.5162307620048523,0.3611662685871124,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9371706247329712,0.4448882937431335,0.4223767220973968,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7437863349914551,0.2220924943685531,1.0095994472503662,284.89990234375,284.95001220703125,303.2167663574219,297.13409423828125,299.5426025390625,297.2890014648437,284.9017944335937,1.0,0.5797850489616394,0.5106676816940308,0.5106676816940308,1.0,1.0,-3.148390769958496,1.1924008131027222,1.955990076065064,0.4813650250434875,0.9067898988723756,0.9067898988723756,0.0,136.5633087158203,146.0,75337.3046875,0.0,3585.242431640625,1.0,278.1567687988281,282.91143798828125,300.1543884277344,305.0928039550781,293.1499938964844,293.1499938964844,278.1499938964844,38114.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513268828392029,1.0,0.0,0.0,3.785141706466675,3.7851674556732178,9.559993259244948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.43359375,0.0,1705.1904296875,1895.4371337890625,0.0,2947.700439453125,0.9370983242988586,1.0,0.0,3.0,1.0,0.0
17763300,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8538569808006287,0.3431944549083709,0.310419350862503,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.5794117450714111,0.522367000579834,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9834967851638794,0.5173057317733765,0.361868679523468,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9347525238990784,0.4452472329139709,0.4226839542388916,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7421362996101379,0.2221582978963852,1.0099503993988037,284.9211730957031,284.95001220703125,303.203857421875,297.1220703125,299.5311889648437,297.283203125,284.9227294921875,1.0,0.5814188718795776,0.509710431098938,0.509710431098938,1.0,1.0,-3.1547532081604004,1.1932566165924072,1.961496472358704,0.4807590842247009,0.9086118340492249,0.9086118340492249,0.0,137.89768981933594,146.0,75253.375,0.0,3613.09814453125,1.0,278.1513366699219,282.9302978515625,300.1302795410156,305.0433044433594,293.1499938964844,293.1499938964844,278.1499938964844,37508.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513525724411011,1.0,0.0,0.0,3.7617204189300537,3.76174569129944,9.442050554753224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.01953125,0.0,1672.683349609375,1895.4371337890625,0.0,2947.940673828125,0.9314904808998108,1.0,0.0,3.0,1.0,0.0
17763360,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8520843982696533,0.3434213101863861,0.31061652302742,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9990000128746032,0.5796921849250793,0.5260586142539978,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9821262955665588,0.5184736847877502,0.3626727759838104,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9325584173202516,0.4456915557384491,0.4230996370315552,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7406344413757324,0.222265139222145,1.0105262994766235,284.93701171875,284.95001220703125,303.1890563964844,297.1087951660156,299.5195007324219,297.2782897949219,284.9380798339844,1.0,0.5831016898155212,0.5087043046951294,0.5087043046951294,1.0,1.0,-3.1615865230560303,1.1942061185836792,1.967380404472351,0.4801493287086487,0.9129104018211364,0.9129104018211364,0.0,139.21328735351562,149.0,75218.8671875,0.0,3642.22607421875,1.0,278.1502380371094,282.9438171386719,300.11248779296875,305.0142517089844,293.1499938964844,293.1499938964844,278.1499938964844,36933.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514167666435242,1.0,0.0,0.0,3.7491743564605713,3.749199628829956,9.37917320698034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.2236328125,0.0,1653.5054931640625,1895.4371337890625,0.0,2948.542236328125,0.9282854795455932,1.0,0.0,3.0,1.0,0.0
17763420,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8487392067909241,0.343932569026947,0.3111348152160644,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9990000128746032,0.5800607800483704,0.533404529094696,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9794607162475586,0.520844578742981,0.3643669188022613,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9283587336540222,0.4466531574726105,0.42406165599823,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7377756834030151,0.2225193679332733,1.011993169784546,284.95220947265625,284.95001220703125,303.1541748046875,297.07861328125,299.494384765625,297.2690124511719,284.9525756835937,1.0,0.5865812301635742,0.5066919922828674,0.5066919922828674,1.0,1.0,-3.1759982109069824,1.1963485479354858,1.979649782180786,0.4790293872356415,0.9206867814064026,0.9206867814064026,0.0,141.8898162841797,152.0,75256.7421875,0.0,3703.278564453125,1.0,278.1499938964844,282.9548034667969,300.082763671875,304.9819641113281,293.1499938964844,293.1499938964844,278.1499938964844,36177.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852171778678894,1.0,0.0,0.0,3.743227005004883,3.743251800537109,9.349440119876816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.6923828125,0.0,1640.7420654296875,1895.4371337890625,0.0,2955.6162109375,0.9263650178909302,1.0,0.0,3.0,1.0,0.0
17763480,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8487392067909241,0.343932569026947,0.3111348152160644,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9990000128746032,0.5800607800483704,0.533404529094696,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9794607162475586,0.520844578742981,0.3643669188022613,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9283587336540222,0.4466531574726105,0.42406165599823,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7377756834030151,0.2225193679332733,1.011993169784546,284.95220947265625,284.95001220703125,303.1541748046875,297.07861328125,299.494384765625,297.2690124511719,284.9525756835937,1.0,0.5865812301635742,0.5066919922828674,0.5066919922828674,1.0,1.0,-3.1759982109069824,1.1963485479354858,1.979649782180786,0.4790293872356415,0.9206867814064026,0.9206867814064026,0.0,141.8898162841797,152.0,75256.7421875,0.0,3703.278564453125,1.0,278.1499938964844,282.9548034667969,300.082763671875,304.9819641113281,293.1499938964844,293.1499938964844,278.1499938964844,36177.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852171778678894,1.0,0.0,0.0,3.743227005004883,3.743251800537109,9.349440119876816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.6923828125,0.0,1640.7420654296875,1895.4371337890625,0.0,2955.6162109375,0.9263650178909302,1.0,0.0,3.0,1.0,0.0
17763540,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8453524708747864,0.3444116413593292,0.3116527497768402,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.580008864402771,0.5410122275352478,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9765920639038086,0.5230774283409119,0.366006463766098,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9240809082984924,0.4475992321968078,0.4250412285327911,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7348859310150146,0.2227599918842315,1.0135043859481812,284.9553527832031,284.95001220703125,303.1128845214844,297.04400634765625,299.46612548828125,297.2585754394531,284.9554443359375,1.0,0.5901583433151245,0.5046796798706055,0.5046796798706055,1.0,1.0,-3.19073486328125,1.1985541582107544,1.992180705070496,0.4779228568077087,0.9257222414016724,0.9257222414016724,0.0,144.6884765625,155.0,75354.5703125,0.0,3766.71826171875,1.0,278.1499938964844,282.9545288085937,300.05084228515625,304.95672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35873.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535799980163574,1.0,0.0,0.0,3.748654842376709,3.748679876327514,9.376574325870024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.9736328125,0.0,1644.75146484375,1895.4371337890625,0.0,2968.8125,0.92732971906662,1.0,0.0,3.0,1.0,0.0
17763600,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8453524708747864,0.3444116413593292,0.3116527497768402,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.580008864402771,0.5410122275352478,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9765920639038086,0.5230774283409119,0.366006463766098,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9240809082984924,0.4475992321968078,0.4250412285327911,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7348859310150146,0.2227599918842315,1.0135043859481812,284.9553527832031,284.95001220703125,303.1128845214844,297.04400634765625,299.46612548828125,297.2585754394531,284.9554443359375,1.0,0.5901583433151245,0.5046796798706055,0.5046796798706055,1.0,1.0,-3.19073486328125,1.1985541582107544,1.992180705070496,0.4779228568077087,0.9257222414016724,0.9257222414016724,0.0,144.6884765625,155.0,75354.5703125,0.0,3766.71826171875,1.0,278.1499938964844,282.9545288085937,300.05084228515625,304.95672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35873.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535799980163574,1.0,0.0,0.0,3.748654842376709,3.748679876327514,9.376574325870024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.9736328125,0.0,1644.75146484375,1895.4371337890625,0.0,2968.8125,0.92732971906662,1.0,0.0,3.0,1.0,0.0
