time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8416244387626648,0.3448355197906494,0.3121333718299866,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.5794418454170227,0.5482484698295593,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9731376767158508,0.5251200199127197,0.3675161004066467,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9193454384803772,0.4484923183917999,0.4259862005710602,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7316914200782776,0.2229532152414322,1.014872670173645,284.9540710449219,284.95001220703125,303.0658874511719,297.0055236816406,299.4349670410156,297.24737548828125,284.9540405273437,1.0,0.5937169790267944,0.5026273131370544,0.5026273131370544,1.0,1.0,-3.204461574554444,1.2001938819885254,2.004267692565918,0.4765143692493438,0.9279114603996276,0.9279114603996276,0.0,147.72312927246094,158.0,75438.0,0.0,3829.823486328125,1.0,278.1499938964844,282.95074462890625,300.0135498046875,304.92596435546875,293.1499938964844,293.1499938964844,278.1499938964844,35826.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552756905555725,1.0,0.0,0.0,3.755847215652466,3.755872249603272,9.412589179191856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.2138671875,0.0,1652.8153076171875,1895.4371337890625,0.0,2984.70654296875,0.9288874864578248,1.0,0.0,3.0,1.0,0.0
17763720,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8416244387626648,0.3448355197906494,0.3121333718299866,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.5794418454170227,0.5482484698295593,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9731376767158508,0.5251200199127197,0.3675161004066467,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9193454384803772,0.4484923183917999,0.4259862005710602,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7316914200782776,0.2229532152414322,1.014872670173645,284.9540710449219,284.95001220703125,303.0658874511719,297.0055236816406,299.4349670410156,297.24737548828125,284.9540405273437,1.0,0.5937169790267944,0.5026273131370544,0.5026273131370544,1.0,1.0,-3.204461574554444,1.2001938819885254,2.004267692565918,0.4765143692493438,0.9279114603996276,0.9279114603996276,0.0,147.72312927246094,158.0,75438.0,0.0,3829.823486328125,1.0,278.1499938964844,282.95074462890625,300.0135498046875,304.92596435546875,293.1499938964844,293.1499938964844,278.1499938964844,35826.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552756905555725,1.0,0.0,0.0,3.755847215652466,3.755872249603272,9.412589179191856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.2138671875,0.0,1652.8153076171875,1895.4371337890625,0.0,2984.70654296875,0.9288874864578248,1.0,0.0,3.0,1.0,0.0
17763780,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8360462784767151,0.3451772332191467,0.3125983774662018,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9943011999130248,0.579235851764679,0.5489362478256226,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9672589302062988,0.5270466804504395,0.3689800202846527,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9122024178504944,0.4493040442466736,0.4269159734249115,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.726902425289154,0.2230848371982574,1.0162347555160522,284.9483642578125,284.95001220703125,303.0138854980469,296.96356201171875,299.40301513671875,297.2386169433594,284.9481506347656,1.0,0.5967153906822205,0.5005748867988586,0.5005748867988586,1.0,1.0,-3.210249423980713,1.1984950304031372,2.011754512786865,0.4736465513706207,0.9243818521499634,0.9243818521499634,0.0,151.71253967285156,161.0,75344.21875,0.0,3877.87646484375,1.0,278.1499938964844,282.94537353515625,299.9715270996094,304.8817443847656,293.1499938964844,293.1499938964844,278.1499938964844,36017.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856906533241272,1.0,0.0,0.0,3.755383491516113,3.755408525466919,9.410264851794636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.3525390625,0.0,1653.7401123046875,1895.4371337890625,0.0,2999.995849609375,0.9288673400878906,1.0,0.0,3.0,1.0,0.0
17763840,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8360462784767151,0.3451772332191467,0.3125983774662018,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9943011999130248,0.579235851764679,0.5489362478256226,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9672589302062988,0.5270466804504395,0.3689800202846527,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9122024178504944,0.4493040442466736,0.4269159734249115,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.726902425289154,0.2230848371982574,1.0162347555160522,284.9483642578125,284.95001220703125,303.0138854980469,296.96356201171875,299.40301513671875,297.2386169433594,284.9481506347656,1.0,0.5967153906822205,0.5005748867988586,0.5005748867988586,1.0,1.0,-3.210249423980713,1.1984950304031372,2.011754512786865,0.4736465513706207,0.9243818521499634,0.9243818521499634,0.0,151.71253967285156,161.0,75344.21875,0.0,3877.87646484375,1.0,278.1499938964844,282.94537353515625,299.9715270996094,304.8817443847656,293.1499938964844,293.1499938964844,278.1499938964844,36017.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856906533241272,1.0,0.0,0.0,3.755383491516113,3.755408525466919,9.410264851794636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.3525390625,0.0,1653.7401123046875,1895.4371337890625,0.0,2999.995849609375,0.9288673400878906,1.0,0.0,3.0,1.0,0.0
17763900,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8335986137390137,0.3453334867954254,0.3128055930137634,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.99178946018219,0.579340934753418,0.5490427613258362,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9646225571632384,0.5279911160469055,0.3696872293949127,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9091495275497437,0.4496935606002807,0.4273534119129181,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7247743606567383,0.2231418639421463,1.0168205499649048,284.94683837890625,284.95001220703125,302.9862670898437,296.94146728515625,299.3871154785156,297.2352905273437,284.94677734375,1.0,0.5981072187423706,0.4995487034320831,0.4995487034320831,1.0,1.0,-3.212980270385742,1.1975667476654053,2.015413522720337,0.4720995724201202,0.92241108417511,0.92241108417511,0.0,153.54220581054688,161.0,75269.046875,0.0,3899.800048828125,1.0,278.1499938964844,282.9444885253906,299.9489440917969,304.85479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36111.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576192259788513,1.0,0.0,0.0,3.7521815299987793,3.752206563949585,9.394225344294682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.203125,0.0,1650.7066650390625,1895.4371337890625,0.0,3006.67822265625,0.928221881389618,1.0,0.0,3.0,1.0,0.0
17763960,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8313009142875671,0.3454853594303131,0.3130047619342804,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.989398717880249,0.5795373320579529,0.5492527484893799,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.962119162082672,0.5289314985275269,0.3703875243663788,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9063478112220764,0.4500761330127716,0.427780270576477,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7227597236633301,0.223196730017662,1.0173791646957395,284.94610595703125,284.95001220703125,302.9576416015625,296.9186706542969,299.371337890625,297.2325439453125,284.9460754394531,1.0,0.5994323492050171,0.4985890984535217,0.4985890984535217,1.0,1.0,-3.2154994010925293,1.1966638565063477,2.0188355445861816,0.4706405699253082,0.9206219911575316,0.9206219911575316,0.0,155.30191040039062,164.0,75184.5,0.0,3920.924072265625,1.0,278.1499938964844,282.9443054199219,299.92559814453125,304.8260803222656,293.1499938964844,293.1499938964844,278.1499938964844,36170.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582648038864136,1.0,0.0,0.0,3.748040437698364,3.748065233230591,9.373500233778032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.6572265625,0.0,1646.3160400390625,1895.4371337890625,0.0,3012.732177734375,0.9273398518562316,1.0,0.0,3.0,1.0,0.0
17764020,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8271039724349976,0.3457808494567871,0.3133881390094757,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9849017858505248,0.5800266861915588,0.549796462059021,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9575021266937256,0.5308101177215576,0.3717793226242065,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9014345407485962,0.4508273899555206,0.4286127388477325,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7190314531326294,0.2233085632324218,1.018462300300598,284.9456481933594,284.95001220703125,302.8978576660156,296.8713073730469,299.339599609375,297.2279357910156,284.9456481933594,1.0,0.6019890904426575,0.4966698884963989,0.4966698884963989,1.0,1.0,-3.220590829849243,1.1948624849319458,2.025728225708008,0.467721551656723,0.9174536466598512,0.9174536466598512,0.0,158.648681640625,167.0,75004.9140625,0.0,3962.068359375,1.0,278.1499938964844,282.9449157714844,299.8776550292969,304.76629638671875,293.1499938964844,293.1499938964844,278.1499938964844,36237.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859506368637085,1.0,0.0,0.0,3.738559722900391,3.738584756851196,9.326140002485772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.8212890625,0.0,1635.7672119140625,1895.4371337890625,0.0,3024.375244140625,0.9252673387527466,1.0,0.0,3.0,1.0,0.0
17764080,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8271039724349976,0.3457808494567871,0.3133881390094757,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9849017858505248,0.5800266861915588,0.549796462059021,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9575021266937256,0.5308101177215576,0.3717793226242065,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9014345407485962,0.4508273899555206,0.4286127388477325,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7190314531326294,0.2233085632324218,1.018462300300598,284.9456481933594,284.95001220703125,302.8978576660156,296.8713073730469,299.339599609375,297.2279357910156,284.9456481933594,1.0,0.6019890904426575,0.4966698884963989,0.4966698884963989,1.0,1.0,-3.220590829849243,1.1948624849319458,2.025728225708008,0.467721551656723,0.9174536466598512,0.9174536466598512,0.0,158.648681640625,167.0,75004.9140625,0.0,3962.068359375,1.0,278.1499938964844,282.9449157714844,299.8776550292969,304.76629638671875,293.1499938964844,293.1499938964844,278.1499938964844,36237.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859506368637085,1.0,0.0,0.0,3.738559722900391,3.738584756851196,9.326140002485772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.8212890625,0.0,1635.7672119140625,1895.4371337890625,0.0,3024.375244140625,0.9252673387527466,1.0,0.0,3.0,1.0,0.0
17764140,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8232578039169312,0.3460582792758941,0.3137508928775787,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9806157946586608,0.5805368423461914,0.5503852367401123,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9532448053359984,0.5326893329620361,0.3731662929058075,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8970237374305725,0.4515537023544311,0.4294168055057525,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7155582308769226,0.2234263271093368,1.0195409059524536,284.9456787109375,284.95001220703125,302.83526611328125,296.8219299316406,299.30731201171875,297.22412109375,284.9456787109375,1.0,0.6044571399688721,0.4947506785392761,0.4947506785392761,1.0,1.0,-3.2256672382354736,1.1930114030838013,2.032655954360962,0.4647660851478576,0.9145678877830504,0.9145678877830504,0.0,161.85000610351562,170.0,74814.640625,0.0,4002.14892578125,1.0,278.1499938964844,282.94598388671875,299.82794189453125,304.703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36266.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607062101364136,1.0,0.0,0.0,3.728225708007813,3.728250503540039,9.274652938984218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.080078125,0.0,1623.9906005859375,1895.4371337890625,0.0,3035.628173828125,0.9229743480682372,1.0,0.0,3.0,1.0,0.0
17764200,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8232578039169312,0.3460582792758941,0.3137508928775787,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9806157946586608,0.5805368423461914,0.5503852367401123,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9532448053359984,0.5326893329620361,0.3731662929058075,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8970237374305725,0.4515537023544311,0.4294168055057525,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7155582308769226,0.2234263271093368,1.0195409059524536,284.9456787109375,284.95001220703125,302.83526611328125,296.8219299316406,299.30731201171875,297.22412109375,284.9456787109375,1.0,0.6044571399688721,0.4947506785392761,0.4947506785392761,1.0,1.0,-3.2256672382354736,1.1930114030838013,2.032655954360962,0.4647660851478576,0.9145678877830504,0.9145678877830504,0.0,161.85000610351562,170.0,74814.640625,0.0,4002.14892578125,1.0,278.1499938964844,282.94598388671875,299.82794189453125,304.703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36266.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607062101364136,1.0,0.0,0.0,3.728225708007813,3.728250503540039,9.274652938984218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.080078125,0.0,1623.9906005859375,1895.4371337890625,0.0,3035.628173828125,0.9229743480682372,1.0,0.0,3.0,1.0,0.0
17764260,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.81960129737854,0.3463163077831268,0.3140951097011566,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9763981699943542,0.5810351371765137,0.5509680509567261,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.949191689491272,0.5345723628997803,0.3745535612106323,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8928658962249756,0.4522556066513061,0.4301964938640594,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.71219402551651,0.2235439270734787,1.0206125974655151,284.94580078125,284.95001220703125,302.7705993652344,296.7710266113281,299.2751770019531,297.2207946777344,284.9458312988281,1.0,0.606874942779541,0.4929664433002472,0.4929664433002472,1.0,1.0,-3.230675458908081,1.191359043121338,2.039316415786743,0.4620310664176941,0.9118648767471312,0.9118648767471312,0.0,164.99034118652344,173.0,74621.9765625,0.0,4041.668212890625,1.0,278.1499938964844,282.9471740722656,299.7770690917969,304.6399230957031,293.1499938964844,293.1499938964844,278.1499938964844,36279.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861923336982727,1.0,0.0,0.0,3.717673301696777,3.717698097229004,9.222225685334706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.88671875,0.0,1611.9005126953125,1895.4371337890625,0.0,3047.04443359375,0.9206199645996094,1.0,0.0,3.0,1.0,0.0
17764320,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.81960129737854,0.3463163077831268,0.3140951097011566,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9763981699943542,0.5810351371765137,0.5509680509567261,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.949191689491272,0.5345723628997803,0.3745535612106323,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8928658962249756,0.4522556066513061,0.4301964938640594,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.71219402551651,0.2235439270734787,1.0206125974655151,284.94580078125,284.95001220703125,302.7705993652344,296.7710266113281,299.2751770019531,297.2207946777344,284.9458312988281,1.0,0.606874942779541,0.4929664433002472,0.4929664433002472,1.0,1.0,-3.230675458908081,1.191359043121338,2.039316415786743,0.4620310664176941,0.9118648767471312,0.9118648767471312,0.0,164.99034118652344,173.0,74621.9765625,0.0,4041.668212890625,1.0,278.1499938964844,282.9471740722656,299.7770690917969,304.6399230957031,293.1499938964844,293.1499938964844,278.1499938964844,36279.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861923336982727,1.0,0.0,0.0,3.717673301696777,3.717698097229004,9.222225685334706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.88671875,0.0,1611.9005126953125,1895.4371337890625,0.0,3047.04443359375,0.9206199645996094,1.0,0.0,3.0,1.0,0.0
17764380,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8160712718963623,0.3465456962585449,0.3144132196903229,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9722198247909546,0.5815047025680542,0.5515261888504028,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9453139305114746,0.5364651679992676,0.3759456276893616,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8889076709747314,0.4529227912425995,0.4309430122375488,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7088805437088013,0.2236562967300415,1.0216587781906128,284.9458923339844,284.95001220703125,302.7045288085937,296.7191162109375,299.2428894042969,297.21795654296875,284.9458923339844,1.0,0.6092461943626404,0.4911822080612182,0.4911822080612182,1.0,1.0,-3.235560178756714,1.1896268129348757,2.045933246612549,0.4592510461807251,0.909162163734436,0.909162163734436,0.0,168.08689880371094,176.0,74422.5234375,0.0,4080.589599609375,1.0,278.1499938964844,282.9483642578125,299.7250671386719,304.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36287.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631206750869751,1.0,0.0,0.0,3.706831693649292,3.70685625076294,9.168516044155696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.5419921875,0.0,1599.5057373046875,1895.4371337890625,0.0,3058.27587890625,0.9181973338127136,1.0,0.0,3.0,1.0,0.0
17764440,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8160712718963623,0.3465456962585449,0.3144132196903229,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9722198247909546,0.5815047025680542,0.5515261888504028,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9453139305114746,0.5364651679992676,0.3759456276893616,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8889076709747314,0.4529227912425995,0.4309430122375488,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7088805437088013,0.2236562967300415,1.0216587781906128,284.9458923339844,284.95001220703125,302.7045288085937,296.7191162109375,299.2428894042969,297.21795654296875,284.9458923339844,1.0,0.6092461943626404,0.4911822080612182,0.4911822080612182,1.0,1.0,-3.235560178756714,1.1896268129348757,2.045933246612549,0.4592510461807251,0.909162163734436,0.909162163734436,0.0,168.08689880371094,176.0,74422.5234375,0.0,4080.589599609375,1.0,278.1499938964844,282.9483642578125,299.7250671386719,304.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36287.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631206750869751,1.0,0.0,0.0,3.706831693649292,3.70685625076294,9.168516044155696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.5419921875,0.0,1599.5057373046875,1895.4371337890625,0.0,3058.27587890625,0.9181973338127136,1.0,0.0,3.0,1.0,0.0
17764500,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8143329620361328,0.3466509282588959,0.314563900232315,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.970132052898407,0.5817286968231201,0.5517956018447876,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9434242844581604,0.5374162793159485,0.3766444623470306,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8869852423667908,0.4532450437545776,0.4313056766986847,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7072285413742065,0.2237102389335632,1.022171974182129,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2267761230469,297.2166442871094,284.9459228515625,1.0,0.6104196906089783,0.4902900755405426,0.4902900755405426,1.0,1.0,-3.2379579544067383,1.1887284517288208,2.049229383468628,0.457840234041214,0.9078035950660706,0.9078035950660706,0.0,169.62904357910156,176.0,74320.9296875,0.0,4099.9130859375,1.0,278.1499938964844,282.9489440917969,299.6988830566406,304.54132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36291.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637180924415588,1.0,0.0,0.0,3.7013232707977295,3.701347827911377,9.14128690965299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.111328125,0.0,1593.2318115234375,1895.4371337890625,0.0,3063.880126953125,0.9169658422470092,1.0,0.0,3.0,1.0,0.0
17764560,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8126082420349121,0.3467512130737304,0.3147100806236267,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9680460691452026,0.5819470286369324,0.5520597696304321,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9415663480758668,0.5383701324462891,0.3773449659347534,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8850988745689392,0.4535613059997558,0.4316627085208893,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7056007981300354,0.2237629443407058,1.0226794481277466,284.9459228515625,284.95001220703125,302.6378479003906,296.6666564941406,299.2107238769531,297.2154235839844,284.9459228515625,1.0,0.6115869283676147,0.4894137382507324,0.4894137382507324,1.0,1.0,-3.240332841873169,1.1878424882888794,2.052490234375,0.4564481079578399,0.9064545035362244,0.9064545035362244,0.0,171.16827392578125,179.0,74218.828125,0.0,4119.1728515625,1.0,278.1499938964844,282.94952392578125,299.672607421875,304.508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36294.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643104434013367,1.0,0.0,0.0,3.695782423019409,3.6958069801330566,9.113938403970678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.6328125,0.0,1586.9345703125,1895.4371337890625,0.0,3069.436767578125,0.9157270789146424,1.0,0.0,3.0,1.0,0.0
17764620,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8091817498207092,0.3469249010086059,0.3149783909320831,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9638794660568236,0.582351803779602,0.5525586009025574,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9379588961601256,0.5402978658676147,0.3787584900856018,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8814252018928528,0.4541615843772888,0.4323464334011078,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7024203538894653,0.223861277103424,1.0236623287200928,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.17901611328125,297.2132873535156,284.9459533691406,1.0,0.6138937473297119,0.487661063671112,0.487661063671112,1.0,1.0,-3.2449605464935303,1.1859979629516602,2.05896258354187,0.4536221027374267,0.903773307800293,0.903773307800293,0.0,174.23312377929688,182.0,74011.6875,0.0,4157.294921875,1.0,278.1499938964844,282.9507141113281,299.6199951171875,304.4411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36298.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654624819755554,1.0,0.0,0.0,3.684564113616944,3.684588432312012,9.058692853614048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.419921875,0.0,1574.2218017578125,1895.4371337890625,0.0,3080.243896484375,0.9132192730903624,1.0,0.0,3.0,1.0,0.0
17764680,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8091817498207092,0.3469249010086059,0.3149783909320831,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9638794660568236,0.582351803779602,0.5525586009025574,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9379588961601256,0.5402978658676147,0.3787584900856018,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8814252018928528,0.4541615843772888,0.4323464334011078,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7024203538894653,0.223861277103424,1.0236623287200928,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.17901611328125,297.2132873535156,284.9459533691406,1.0,0.6138937473297119,0.487661063671112,0.487661063671112,1.0,1.0,-3.2449605464935303,1.1859979629516602,2.05896258354187,0.4536221027374267,0.903773307800293,0.903773307800293,0.0,174.23312377929688,182.0,74011.6875,0.0,4157.294921875,1.0,278.1499938964844,282.9507141113281,299.6199951171875,304.4411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36298.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654624819755554,1.0,0.0,0.0,3.684564113616944,3.684588432312012,9.058692853614048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.419921875,0.0,1574.2218017578125,1895.4371337890625,0.0,3080.243896484375,0.9132192730903624,1.0,0.0,3.0,1.0,0.0
17764740,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8057584166526794,0.3470717072486877,0.3152228891849518,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9597148299217224,0.5827240943908691,0.5530274510383606,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9344786405563354,0.5422502756118774,0.3801880180835724,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8778691291809082,0.4547294974327087,0.4330000281333923,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6993268728256226,0.2239526063203811,1.0246140956878662,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.1477966308594,297.21142578125,284.9460144042969,1.0,0.6161748766899109,0.4859083592891693,0.4859083592891693,1.0,1.0,-3.249467134475708,1.1840685606002808,2.0653984546661377,0.4507412612438202,0.9011200070381165,0.9011200070381165,0.0,177.29269409179688,185.0,73802.75,0.0,4195.11669921875,1.0,278.1499938964844,282.9518737792969,299.5677185058594,304.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,36302.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665685057640076,1.0,0.0,0.0,3.673262119293213,3.673286437988281,9.003204581858881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.2939453125,0.0,1561.477294921875,1895.4371337890625,0.0,3090.61962890625,0.9106919765472412,1.0,0.0,3.0,1.0,0.0
17764800,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8057584166526794,0.3470717072486877,0.3152228891849518,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9597148299217224,0.5827240943908691,0.5530274510383606,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9344786405563354,0.5422502756118774,0.3801880180835724,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8778691291809082,0.4547294974327087,0.4330000281333923,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6993268728256226,0.2239526063203811,1.0246140956878662,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.1477966308594,297.21142578125,284.9460144042969,1.0,0.6161748766899109,0.4859083592891693,0.4859083592891693,1.0,1.0,-3.249467134475708,1.1840685606002808,2.0653984546661377,0.4507412612438202,0.9011200070381165,0.9011200070381165,0.0,177.29269409179688,185.0,73802.75,0.0,4195.11669921875,1.0,278.1499938964844,282.9518737792969,299.5677185058594,304.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,36302.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665685057640076,1.0,0.0,0.0,3.673262119293213,3.673286437988281,9.003204581858881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.2939453125,0.0,1561.477294921875,1895.4371337890625,0.0,3090.61962890625,0.9106919765472412,1.0,0.0,3.0,1.0,0.0
17764860,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8023608326911926,0.3471835851669311,0.3154370784759521,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9555659890174866,0.583067774772644,0.5534680485725403,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9311538338661194,0.5442650318145752,0.3816553056240082,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8744237422943115,0.4552562534809112,0.4336159825325012,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6963203549385071,0.2240367829799652,1.0255327224731443,284.9460754394531,284.95001220703125,302.44110107421875,296.5108337402344,299.11749267578125,297.2099914550781,284.9460754394531,1.0,0.618431568145752,0.4841446876525879,0.4841446876525879,1.0,1.0,-3.253864526748657,1.182036519050598,2.0718281269073486,0.4477851688861847,0.8985492587089539,0.8985492587089539,0.0,180.3446655273437,188.0,73594.3984375,0.0,4232.6474609375,1.0,278.1499938964844,282.9530639648437,299.516357421875,304.3084716796875,293.1499938964844,293.1499938964844,278.45001220703125,36301.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867620050907135,1.0,0.0,0.0,3.6620044708251953,3.662028551101685,8.948103982220346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.4697265625,0.0,1548.8319091796875,1895.4371337890625,0.0,3100.48486328125,0.90817391872406,1.0,0.0,3.0,1.0,0.0
17764920,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8023608326911926,0.3471835851669311,0.3154370784759521,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9555659890174866,0.583067774772644,0.5534680485725403,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9311538338661194,0.5442650318145752,0.3816553056240082,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8744237422943115,0.4552562534809112,0.4336159825325012,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6963203549385071,0.2240367829799652,1.0255327224731443,284.9460754394531,284.95001220703125,302.44110107421875,296.5108337402344,299.11749267578125,297.2099914550781,284.9460754394531,1.0,0.618431568145752,0.4841446876525879,0.4841446876525879,1.0,1.0,-3.253864526748657,1.182036519050598,2.0718281269073486,0.4477851688861847,0.8985492587089539,0.8985492587089539,0.0,180.3446655273437,188.0,73594.3984375,0.0,4232.6474609375,1.0,278.1499938964844,282.9530639648437,299.516357421875,304.3084716796875,293.1499938964844,293.1499938964844,278.45001220703125,36301.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867620050907135,1.0,0.0,0.0,3.6620044708251953,3.662028551101685,8.948103982220346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.4697265625,0.0,1548.8319091796875,1895.4371337890625,0.0,3100.48486328125,0.90817391872406,1.0,0.0,3.0,1.0,0.0
17764980,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.799933671951294,0.3478244245052337,0.3159874975681305,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.952441930770874,0.5840203166007996,0.5543110966682434,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9290253520011902,0.546940267086029,0.3834559917449951,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8719354271888733,0.4562616050243377,0.4345434606075287,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.694115936756134,0.2243957966566085,1.027246356010437,285.020263671875,284.95001220703125,302.3790283203125,296.4610900878906,299.0915832519531,297.2139587402344,285.01763916015625,1.0,0.620830237865448,0.4823810458183288,0.4823810458183288,1.0,1.0,-3.2608754634857178,1.1810166835784912,2.0798585414886475,0.4452027082443237,0.9927874207496644,0.9927874207496644,0.0,183.023666381836,191.0,73021.0078125,0.0,4275.28515625,1.0,278.4432373046875,283.04473876953125,299.4559936523437,304.1625366210937,293.1499938964844,293.1499938964844,278.1499938964844,32791.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640850782394409,1.0,0.0,0.0,3.7958242893218994,3.795849323272705,9.614030886950786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.5888671875,0.0,1676.5709228515625,1895.4371337890625,0.0,3067.32275390625,0.9355976581573486,1.0,0.0,3.0,1.0,0.0
17765040,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.799933671951294,0.3478244245052337,0.3159874975681305,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.952441930770874,0.5840203166007996,0.5543110966682434,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9290253520011902,0.546940267086029,0.3834559917449951,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8719354271888733,0.4562616050243377,0.4345434606075287,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.694115936756134,0.2243957966566085,1.027246356010437,285.020263671875,284.95001220703125,302.3790283203125,296.4610900878906,299.0915832519531,297.2139587402344,285.01763916015625,1.0,0.620830237865448,0.4823810458183288,0.4823810458183288,1.0,1.0,-3.2608754634857178,1.1810166835784912,2.0798585414886475,0.4452027082443237,0.9927874207496644,0.9927874207496644,0.0,183.023666381836,191.0,73021.0078125,0.0,4275.28515625,1.0,278.4432373046875,283.04473876953125,299.4559936523437,304.1625366210937,293.1499938964844,293.1499938964844,278.1499938964844,32791.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640850782394409,1.0,0.0,0.0,3.7958242893218994,3.795849323272705,9.614030886950786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.5888671875,0.0,1676.5709228515625,1895.4371337890625,0.0,3067.32275390625,0.9355976581573486,1.0,0.0,3.0,1.0,0.0
17765100,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7983683943748474,0.3476294279098511,0.3161395788192749,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9504775404930116,0.5839584469795227,0.5546169877052307,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.927564263343811,0.5477489233016968,0.3842825293540954,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8703675270080566,0.4563238620758056,0.4349088966846466,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6927680373191833,0.2243698984384536,1.027998685836792,284.8729858398437,284.95001220703125,302.3490600585937,296.4368591308594,299.076171875,297.21148681640625,284.8695068359375,1.0,0.6220382452011108,0.4814991950988769,0.4814991950988769,1.0,1.0,-3.2637715339660645,1.180237889289856,2.083533525466919,0.4438947737216949,0.8938854932785034,0.8938854932785034,0.0,184.5696563720703,191.0,73947.484375,0.0,4296.435546875,1.0,278.19439697265625,282.8817749023437,299.4745178222656,304.36639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36796.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702706694602966,1.0,0.0,0.0,3.776055097579956,3.77608060836792,9.514149041933706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.2265625,0.0,1684.1513671875,1895.4371337890625,0.0,3125.349609375,0.9320615530014038,1.0,0.0,3.0,1.0,0.0
17765160,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7958661317825317,0.3472565114498138,0.3158918023109436,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9474411010742188,0.5836892127990723,0.5544630885124207,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9250252842903136,0.5484278798103333,0.3847937881946563,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8679221272468567,0.4561983942985534,0.4348960816860199,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6906678676605225,0.224224254488945,1.0278348922729492,284.8947448730469,284.95001220703125,302.3199157714844,296.4132080078125,299.05975341796875,297.2071533203125,284.896484375,1.0,0.6230785846710205,0.4806142747402191,0.4806142747402191,1.0,1.0,-3.2636938095092773,1.1782628297805786,2.085430860519409,0.4420057833194732,0.8848997354507446,0.8848997354507446,0.0,186.51036071777344,194.0,73554.359375,0.0,4311.65478515625,1.0,278.1567687988281,282.90643310546875,299.4365234375,304.2602233886719,293.1499938964844,293.1499938964844,278.45001220703125,38409.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872081458568573,1.0,0.0,0.0,3.69970965385437,3.6997344493865967,9.133317462328704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.3203125,0.0,1607.4512939453125,1895.4371337890625,0.0,3142.3349609375,0.9183030128479004,1.0,0.0,3.0,1.0,0.0
17765220,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7928979396820068,0.3476292192935943,0.3160736858844757,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9436604380607604,0.5843733549118042,0.554914116859436,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9225192070007324,0.5511589050292969,0.3865241408348083,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8649616241455078,0.4568996131420135,0.4354266822338104,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.688044548034668,0.2244290858507156,1.0286394357681274,284.99542236328125,284.95001220703125,302.2645263671875,296.3677062988281,299.0361022949219,297.2106628417969,284.9938049316406,1.0,0.6252599358558655,0.4788444638252258,0.4788444638252258,1.0,1.0,-3.268132209777832,1.1761332750320437,2.091998815536499,0.4388397336006164,0.972341239452362,0.972341239452362,0.0,189.40966796875,197.0,72758.9375,0.0,4348.41552734375,1.0,278.4435119628906,283.02362060546875,299.3590393066406,304.0525207519531,293.1499938964844,293.1499938964844,278.1499938964844,33822.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672475814819336,1.0,0.0,0.0,3.798382520675659,3.798407554626465,9.626993460187805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.75,0.0,1687.6455078125,1895.4371337890625,0.0,3096.990478515625,0.9368704557418824,1.0,0.0,3.0,1.0,0.0
17765280,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7928979396820068,0.3476292192935943,0.3160736858844757,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9436604380607604,0.5843733549118042,0.554914116859436,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9225192070007324,0.5511589050292969,0.3865241408348083,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8649616241455078,0.4568996131420135,0.4354266822338104,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.688044548034668,0.2244290858507156,1.0286394357681274,284.99542236328125,284.95001220703125,302.2645263671875,296.3677062988281,299.0361022949219,297.2106628417969,284.9938049316406,1.0,0.6252599358558655,0.4788444638252258,0.4788444638252258,1.0,1.0,-3.268132209777832,1.1761332750320437,2.091998815536499,0.4388397336006164,0.972341239452362,0.972341239452362,0.0,189.40966796875,197.0,72758.9375,0.0,4348.41552734375,1.0,278.4435119628906,283.02362060546875,299.3590393066406,304.0525207519531,293.1499938964844,293.1499938964844,278.1499938964844,33822.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672475814819336,1.0,0.0,0.0,3.798382520675659,3.798407554626465,9.626993460187805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.75,0.0,1687.6455078125,1895.4371337890625,0.0,3096.990478515625,0.9368704557418824,1.0,0.0,3.0,1.0,0.0
17765340,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7892172336578369,0.3471167683601379,0.3159585297107696,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9390091896057128,0.584086000919342,0.5550392866134644,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9191816449165344,0.5529084801673889,0.3880097568035126,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8613685965538025,0.456829160451889,0.4357058107852936,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6849179863929749,0.2242641896009445,1.0290641784667969,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.00830078125,297.2053527832031,284.89923095703125,1.0,0.6273928880691528,0.4770746231079101,0.4770746231079101,1.0,1.0,-3.270785331726074,1.1732418537139893,2.097543478012085,0.4355228543281555,0.8765820264816284,0.8765820264816284,0.0,192.7328643798828,200.0,73141.0859375,0.0,4383.11279296875,1.0,278.1567687988281,282.9111328125,299.3427124023437,304.1357727050781,293.1499938964844,293.1499938964844,278.45001220703125,38828.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740044236183167,1.0,0.0,0.0,3.675602436065674,3.675627231597901,9.01468069969269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.3662109375,0.0,1583.152587890625,1895.4371337890625,0.0,3160.370361328125,0.9134138822555542,1.0,0.0,3.0,1.0,0.0
17765400,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7892172336578369,0.3471167683601379,0.3159585297107696,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9390091896057128,0.584086000919342,0.5550392866134644,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9191816449165344,0.5529084801673889,0.3880097568035126,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8613685965538025,0.456829160451889,0.4357058107852936,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6849179863929749,0.2242641896009445,1.0290641784667969,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.00830078125,297.2053527832031,284.89923095703125,1.0,0.6273928880691528,0.4770746231079101,0.4770746231079101,1.0,1.0,-3.270785331726074,1.1732418537139893,2.097543478012085,0.4355228543281555,0.8765820264816284,0.8765820264816284,0.0,192.7328643798828,200.0,73141.0859375,0.0,4383.11279296875,1.0,278.1567687988281,282.9111328125,299.3427124023437,304.1357727050781,293.1499938964844,293.1499938964844,278.45001220703125,38828.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740044236183167,1.0,0.0,0.0,3.675602436065674,3.675627231597901,9.01468069969269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.3662109375,0.0,1583.152587890625,1895.4371337890625,0.0,3160.370361328125,0.9134138822555542,1.0,0.0,3.0,1.0,0.0
17765460,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7866734266281128,0.3475359678268432,0.3162017464637756,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9356600642204284,0.5848066806793213,0.5555440783500671,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9173064827919006,0.555855393409729,0.389907956123352,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8588428497314453,0.4575481414794922,0.4362616837024688,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6826651692390442,0.2245071232318878,1.0300248861312866,284.997314453125,284.95001220703125,302.16766357421875,296.2858581542969,298.9896240234375,297.2104187011719,284.9958190917969,1.0,0.6295499801635742,0.4754155874252319,0.4754155874252319,1.0,1.0,-3.275782346725464,1.1715030670166016,2.1042795181274414,0.4326328635215759,0.9647313356399536,0.9647313356399536,0.0,195.4743804931641,203.0,72385.3125,0.0,4420.51513671875,1.0,278.4433288574219,283.02703857421875,299.2740478515625,303.93896484375,293.1499938964844,293.1499938964844,278.1499938964844,33843.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685402870178223,1.0,0.0,0.0,3.775815010070801,3.7758400440216064,9.512939413980348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9755859375,0.0,1661.0103759765625,1895.4371337890625,0.0,3109.117431640625,0.9318002462387084,1.0,0.0,3.0,1.0,0.0
