time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7866734266281128,0.3475359678268432,0.3162017464637756,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9356600642204284,0.5848066806793213,0.5555440783500671,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9173064827919006,0.555855393409729,0.389907956123352,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8588428497314453,0.4575481414794922,0.4362616837024688,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6826651692390442,0.2245071232318878,1.0300248861312866,284.997314453125,284.95001220703125,302.16766357421875,296.2858581542969,298.9896240234375,297.2104187011719,284.9958190917969,1.0,0.6295499801635742,0.4754155874252319,0.4754155874252319,1.0,1.0,-3.275782346725464,1.1715030670166016,2.1042795181274414,0.4326328635215759,0.9647313356399536,0.9647313356399536,0.0,195.4743804931641,203.0,72385.3125,0.0,4420.51513671875,1.0,278.4433288574219,283.02703857421875,299.2740478515625,303.93896484375,293.1499938964844,293.1499938964844,278.1499938964844,33843.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685402870178223,1.0,0.0,0.0,3.775815010070801,3.7758400440216064,9.512939413980348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9755859375,0.0,1661.0103759765625,1895.4371337890625,0.0,3109.117431640625,0.9318002462387084,1.0,0.0,3.0,1.0,0.0
17765580,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7832474112510681,0.3470188975334167,0.3160847127437591,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9312485456466676,0.5844994187355042,0.555654764175415,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9144077897071838,0.5577654838562012,0.3915055394172668,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8555365800857544,0.4574589729309082,0.4365248382091522,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6797907948493958,0.2243661880493164,1.0305544137954712,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9668884277344,297.2060241699219,284.9038391113281,1.0,0.6316750049591064,0.4737565517425537,0.4737565517425537,1.0,1.0,-3.2786576747894287,1.16888427734375,2.1097731590271,0.429546982049942,0.8735970258712769,0.8735970258712769,0.0,198.7520904541016,206.0,72800.0546875,0.0,4455.67431640625,1.0,278.15692138671875,282.9163818359375,299.2666931152344,304.03326416015625,293.1499938964844,293.1499938964844,278.45001220703125,38720.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750421404838562,1.0,0.0,0.0,3.65482497215271,3.654849529266357,8.913053193282394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.0625,0.0,1558.9273681640625,1895.4371337890625,0.0,3170.101806640625,0.9087355732917786,1.0,0.0,3.0,1.0,0.0
17765640,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7832474112510681,0.3470188975334167,0.3160847127437591,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9312485456466676,0.5844994187355042,0.555654764175415,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9144077897071838,0.5577654838562012,0.3915055394172668,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8555365800857544,0.4574589729309082,0.4365248382091522,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6797907948493958,0.2243661880493164,1.0305544137954712,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9668884277344,297.2060241699219,284.9038391113281,1.0,0.6316750049591064,0.4737565517425537,0.4737565517425537,1.0,1.0,-3.2786576747894287,1.16888427734375,2.1097731590271,0.429546982049942,0.8735970258712769,0.8735970258712769,0.0,198.7520904541016,206.0,72800.0546875,0.0,4455.67431640625,1.0,278.15692138671875,282.9163818359375,299.2666931152344,304.03326416015625,293.1499938964844,293.1499938964844,278.45001220703125,38720.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750421404838562,1.0,0.0,0.0,3.65482497215271,3.654849529266357,8.913053193282394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.0625,0.0,1558.9273681640625,1895.4371337890625,0.0,3170.101806640625,0.9087355732917786,1.0,0.0,3.0,1.0,0.0
17765700,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7816848754882812,0.3471534550189972,0.3160417377948761,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9292129278182985,0.5847580432891846,0.5557042956352234,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9131879210472108,0.5592432618141174,0.3923598825931549,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8540210127830505,0.4577324092388153,0.4366408586502075,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6784490346908569,0.2244470864534378,1.0307022333145142,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9591979980469,297.20806884765625,285.0187072753906,1.0,0.6326897144317627,0.4729270339012146,0.4729270339012146,1.0,1.0,-3.280003786087036,1.1675387620925903,2.112465143203736,0.4278645515441894,0.953752338886261,0.953752338886261,0.0,200.2843017578125,206.0,71964.7265625,0.0,4472.15185546875,1.0,278.4022521972656,283.04608154296875,299.2094116210937,303.799560546875,293.1499938964844,293.1499938964844,278.45001220703125,34315.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702324032783508,1.0,0.0,0.0,3.6999568939208975,3.699981212615967,9.134539027400024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.767578125,0.0,1576.6845703125,1895.4371337890625,0.0,3124.99072265625,0.916949450969696,1.0,0.0,3.0,1.0,0.0
17765760,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7808206081390381,0.347389280796051,0.3162954151630401,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.92801034450531,0.5851470828056335,0.5561049580574036,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9127947688102722,0.5608416795730591,0.3934996724128723,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.853151261806488,0.4581201672554016,0.4370370805263519,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6776760220527649,0.2246122360229492,1.0315570831298828,284.99908447265625,284.95001220703125,302.09423828125,296.219482421875,298.9530944824219,297.2115173339844,284.99755859375,1.0,0.6338232755661011,0.4721019268035888,0.4721019268035888,1.0,1.0,-3.283663988113404,1.167101263999939,2.116562604904175,0.4266212582588196,0.9614665508270264,0.9614665508270264,0.0,201.49835205078125,209.0,72099.7890625,0.0,4493.333984375,1.0,278.4430847167969,283.0291442871094,299.2063903808594,303.8485412597656,293.1499938964844,293.1499938964844,278.1499938964844,33731.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693491220474243,1.0,0.0,0.0,3.759089708328247,3.7591145038604736,9.4288486707228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.93359375,0.0,1640.4730224609375,1895.4371337890625,0.0,3116.705078125,0.9280251860618592,1.0,0.0,3.0,1.0,0.0
17765820,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7775191068649292,0.3468224108219147,0.316132515668869,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9237303137779236,0.5847581624984741,0.556139349937439,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9101900458335876,0.5628806948661804,0.3951848149299621,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8499948382377625,0.45796599984169,0.4372395873069763,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6749411225318909,0.2244672328233719,1.0320755243301392,284.904541015625,284.95001220703125,302.068115234375,296.1933288574219,298.9356384277344,297.2074890136719,284.9057922363281,1.0,0.6359283924102783,0.470451682806015,0.470451682806015,1.0,1.0,-3.2864110469818115,1.1643924713134766,2.122018575668335,0.4234806001186371,0.8718940615653992,0.8718940615653992,0.0,204.7916717529297,212.0,72552.2578125,0.0,4528.35888671875,1.0,278.1570129394531,282.9180603027344,299.2085266113281,303.9549865722656,293.1499938964844,293.1499938964844,278.45001220703125,38619.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756718635559082,1.0,0.0,0.0,3.641325235366821,3.6413497924804688,8.847330263961339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.7197265625,0.0,1543.0914306640625,1895.4371337890625,0.0,3176.0068359375,0.9056601524353028,1.0,0.0,3.0,1.0,0.0
17765880,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7775191068649292,0.3468224108219147,0.316132515668869,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9237303137779236,0.5847581624984741,0.556139349937439,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9101900458335876,0.5628806948661804,0.3951848149299621,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8499948382377625,0.45796599984169,0.4372395873069763,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6749411225318909,0.2244672328233719,1.0320755243301392,284.904541015625,284.95001220703125,302.068115234375,296.1933288574219,298.9356384277344,297.2074890136719,284.9057922363281,1.0,0.6359283924102783,0.470451682806015,0.470451682806015,1.0,1.0,-3.2864110469818115,1.1643924713134766,2.122018575668335,0.4234806001186371,0.8718940615653992,0.8718940615653992,0.0,204.7916717529297,212.0,72552.2578125,0.0,4528.35888671875,1.0,278.1570129394531,282.9180603027344,299.2085266113281,303.9549865722656,293.1499938964844,293.1499938964844,278.45001220703125,38619.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756718635559082,1.0,0.0,0.0,3.641325235366821,3.6413497924804688,8.847330263961339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.7197265625,0.0,1543.0914306640625,1895.4371337890625,0.0,3176.0068359375,0.9056601524353028,1.0,0.0,3.0,1.0,0.0
17765940,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7751829028129578,0.347135454416275,0.3162963390350342,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9206119775772096,0.5853281617164612,0.5565144419670105,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9088268876075744,0.5661462545394897,0.3972910642623901,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8477150797843933,0.4585552513599396,0.4376880228519439,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6729332804679871,0.2247046828269958,1.033047795295715,284.9994201660156,284.95001220703125,302.04998779296875,296.1724853515625,298.9277038574219,297.2135009765625,284.9978942871094,1.0,0.6380529999732971,0.4688014686107635,0.4688014686107635,1.0,1.0,-3.291292428970337,1.1625072956085205,2.1287851333618164,0.4204862415790558,0.9593926668167114,0.9593926668167114,0.0,207.54478454589844,215.0,71900.203125,0.0,4565.869140625,1.0,278.4430847167969,283.02880859375,299.1581420898437,303.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,33666.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696983456611633,1.0,0.0,0.0,3.748976469039917,3.749001026153565,9.378183563057974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.541015625,0.0,1628.1683349609375,1895.4371337890625,0.0,3119.980712890625,0.9256271123886108,1.0,0.0,3.0,1.0,0.0
17766000,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7751829028129578,0.347135454416275,0.3162963390350342,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9206119775772096,0.5853281617164612,0.5565144419670105,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9088268876075744,0.5661462545394897,0.3972910642623901,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8477150797843933,0.4585552513599396,0.4376880228519439,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6729332804679871,0.2247046828269958,1.033047795295715,284.9994201660156,284.95001220703125,302.04998779296875,296.1724853515625,298.9277038574219,297.2135009765625,284.9978942871094,1.0,0.6380529999732971,0.4688014686107635,0.4688014686107635,1.0,1.0,-3.291292428970337,1.1625072956085205,2.1287851333618164,0.4204862415790558,0.9593926668167114,0.9593926668167114,0.0,207.54478454589844,215.0,71900.203125,0.0,4565.869140625,1.0,278.4430847167969,283.02880859375,299.1581420898437,303.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,33666.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696983456611633,1.0,0.0,0.0,3.748976469039917,3.749001026153565,9.378183563057974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.541015625,0.0,1628.1683349609375,1895.4371337890625,0.0,3119.980712890625,0.9256271123886108,1.0,0.0,3.0,1.0,0.0
17766060,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7720316648483276,0.346515029668808,0.3160816729068756,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9165838360786438,0.5849060416221619,0.5565061569213867,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9066472053527832,0.5685173273086548,0.3991847038269043,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8447244167327881,0.4583291113376617,0.4378203749656677,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6703583002090454,0.2245539873838424,1.0335307121276855,284.9056701660156,284.95001220703125,302.0382995605469,296.1548156738281,298.916259765625,297.210693359375,284.9068908691406,1.0,0.6401410698890686,0.4671657681465149,0.4671657681465149,1.0,1.0,-3.2940495014190674,1.15977144241333,2.1342780590057373,0.4173841178417206,0.8710758686065674,0.8710758686065674,0.0,210.82432556152344,218.0,72389.28125,0.0,4600.95263671875,1.0,278.1570739746094,282.91778564453125,299.1697998046875,303.90234375,293.1499938964844,293.1499938964844,278.45001220703125,38543.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759700059890747,1.0,0.0,0.0,3.633478879928589,3.633503198623657,8.809242899587844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.7255859375,0.0,1533.81005859375,1895.4371337890625,0.0,3178.802734375,0.9038583040237428,1.0,0.0,3.0,1.0,0.0
17766120,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7720316648483276,0.346515029668808,0.3160816729068756,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9165838360786438,0.5849060416221619,0.5565061569213867,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9066472053527832,0.5685173273086548,0.3991847038269043,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8447244167327881,0.4583291113376617,0.4378203749656677,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6703583002090454,0.2245539873838424,1.0335307121276855,284.9056701660156,284.95001220703125,302.0382995605469,296.1548156738281,298.916259765625,297.210693359375,284.9068908691406,1.0,0.6401410698890686,0.4671657681465149,0.4671657681465149,1.0,1.0,-3.2940495014190674,1.15977144241333,2.1342780590057373,0.4173841178417206,0.8710758686065674,0.8710758686065674,0.0,210.82432556152344,218.0,72389.28125,0.0,4600.95263671875,1.0,278.1570739746094,282.91778564453125,299.1697998046875,303.90234375,293.1499938964844,293.1499938964844,278.45001220703125,38543.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759700059890747,1.0,0.0,0.0,3.633478879928589,3.633503198623657,8.809242899587844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.7255859375,0.0,1533.81005859375,1895.4371337890625,0.0,3178.802734375,0.9038583040237428,1.0,0.0,3.0,1.0,0.0
17766180,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7698153853416443,0.346774011850357,0.3161971569061279,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9137001633644104,0.5854415893554688,0.5568540692329407,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9056584239006042,0.5721038579940796,0.4015287160873413,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8425719738006592,0.4588474333286285,0.4382010996341705,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6684854626655579,0.2247878611087799,1.0344805717468262,284.9997253417969,284.95001220703125,302.0307006835937,296.1377868652344,298.9128112792969,297.2177734375,284.9981689453125,1.0,0.642257809638977,0.4655300676822662,0.4655300676822662,1.0,1.0,-3.299017906188965,1.157876968383789,2.141140937805176,0.4145423769950866,0.9584133625030518,0.9584133625030518,0.0,213.56314086914065,221.0,71763.9921875,0.0,4638.81005859375,1.0,278.44305419921875,283.0272827148437,299.12408447265625,303.7388000488281,293.1499938964844,293.1499938964844,278.1499938964844,33617.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701226711273193,1.0,0.0,0.0,3.743101835250856,3.743126153945923,9.348814842269348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.4931640625,0.0,1620.95654296875,1895.4371337890625,0.0,3123.96142578125,0.924268364906311,1.0,0.0,3.0,1.0,0.0
17766240,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7698153853416443,0.346774011850357,0.3161971569061279,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9137001633644104,0.5854415893554688,0.5568540692329407,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9056584239006042,0.5721038579940796,0.4015287160873413,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8425719738006592,0.4588474333286285,0.4382010996341705,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6684854626655579,0.2247878611087799,1.0344805717468262,284.9997253417969,284.95001220703125,302.0307006835937,296.1377868652344,298.9128112792969,297.2177734375,284.9981689453125,1.0,0.642257809638977,0.4655300676822662,0.4655300676822662,1.0,1.0,-3.299017906188965,1.157876968383789,2.141140937805176,0.4145423769950866,0.9584133625030518,0.9584133625030518,0.0,213.56314086914065,221.0,71763.9921875,0.0,4638.81005859375,1.0,278.44305419921875,283.0272827148437,299.12408447265625,303.7388000488281,293.1499938964844,293.1499938964844,278.1499938964844,33617.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701226711273193,1.0,0.0,0.0,3.743101835250856,3.743126153945923,9.348814842269348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.4931640625,0.0,1620.95654296875,1895.4371337890625,0.0,3123.96142578125,0.924268364906311,1.0,0.0,3.0,1.0,0.0
17766300,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7686289548873901,0.3464904129505157,0.3162311017513275,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9121843576431274,0.5852647423744202,0.5570175647735596,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9050741195678712,0.5734116435050964,0.4026882946491241,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8414360880851746,0.4587628841400146,0.4383935034275055,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6675262451171875,0.2247522920370102,1.0350937843322754,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.9088134765625,297.21710205078125,284.8702697753906,1.0,0.6433604955673218,0.4647122025489807,0.4647122025489807,1.0,1.0,-3.3016252517700195,1.1569541692733765,2.1446712017059326,0.4132587611675262,0.8683558702468872,0.8683558702468872,0.0,215.03485107421875,221.0,72585.8984375,0.0,4658.982421875,1.0,278.1957702636719,282.8836364746094,299.1588134765625,303.9493103027344,293.1499938964844,293.1499938964844,278.1499938964844,37854.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754692673683167,1.0,0.0,0.0,3.703513622283936,3.703538417816162,9.1521093281699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.998046875,0.0,1607.6044921875,1895.4371337890625,0.0,3174.107421875,0.9164337515830994,1.0,0.0,3.0,1.0,0.0
17766360,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7667903900146484,0.3461063802242279,0.3159389793872833,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9099293947219848,0.584946870803833,0.5567860007286072,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9037847518920898,0.5746511816978455,0.4035629630088806,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8397098779678345,0.4585559666156769,0.4382713437080383,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6660453677177429,0.2246324717998504,1.0349467992782593,284.9058837890625,284.95001220703125,302.02685546875,296.1213684082031,298.9043273925781,297.2152404785156,284.9072570800781,1.0,0.6443322896957397,0.4639159739017486,0.4639159739017486,1.0,1.0,-3.3017256259918213,1.1551040410995483,2.1466217041015625,0.4115355610847473,0.8702861070632935,0.8702861070632935,0.0,216.8513946533203,224.0,72258.6171875,0.0,4673.94287109375,1.0,278.1572570800781,282.916015625,299.1370544433594,303.860595703125,293.1499938964844,293.1499938964844,278.45001220703125,38537.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765458464622498,1.0,0.0,0.0,3.628296375274658,3.628320455551148,8.784130614003516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.220703125,0.0,1528.0289306640625,1895.4371337890625,0.0,3184.20166015625,0.9027035236358644,1.0,0.0,3.0,1.0,0.0
17766420,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7646369934082031,0.3463138937950134,0.316010981798172,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9072095155715942,0.5853888988494873,0.5570513010025024,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9029662609100342,0.5783842206001282,0.4060119390487671,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8376187682151794,0.4590088427066803,0.4385919570922851,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6642501354217529,0.2248586118221283,1.0358699560165403,284.99957275390625,284.95001220703125,302.0263977050781,296.10552978515625,298.9035949707031,297.2224426269531,284.998046875,1.0,0.6464287638664246,0.4623234868049621,0.4623234868049621,1.0,1.0,-3.3065640926361084,1.1532171964645386,2.1533467769622803,0.4085282981395721,0.95741468667984,0.95741468667984,0.0,219.6046295166016,227.0,71646.53125,0.0,4711.6865234375,1.0,278.4430236816406,283.0248107910156,299.09197998046875,303.69830322265625,293.1499938964844,293.1499938964844,278.1499938964844,33601.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707199096679688,1.0,0.0,0.0,3.738979816436768,3.739004135131836,9.32823581933917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3701171875,0.0,1616.048828125,1895.4371337890625,0.0,3129.563720703125,0.9233287572860718,1.0,0.0,3.0,1.0,0.0
17766480,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7646369934082031,0.3463138937950134,0.316010981798172,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9072095155715942,0.5853888988494873,0.5570513010025024,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9029662609100342,0.5783842206001282,0.4060119390487671,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8376187682151794,0.4590088427066803,0.4385919570922851,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6642501354217529,0.2248586118221283,1.0358699560165403,284.99957275390625,284.95001220703125,302.0263977050781,296.10552978515625,298.9035949707031,297.2224426269531,284.998046875,1.0,0.6464287638664246,0.4623234868049621,0.4623234868049621,1.0,1.0,-3.3065640926361084,1.1532171964645386,2.1533467769622803,0.4085282981395721,0.95741468667984,0.95741468667984,0.0,219.6046295166016,227.0,71646.53125,0.0,4711.6865234375,1.0,278.4430236816406,283.0248107910156,299.09197998046875,303.69830322265625,293.1499938964844,293.1499938964844,278.1499938964844,33601.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707199096679688,1.0,0.0,0.0,3.738979816436768,3.739004135131836,9.32823581933917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3701171875,0.0,1616.048828125,1895.4371337890625,0.0,3129.563720703125,0.9233287572860718,1.0,0.0,3.0,1.0,0.0
17766540,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7616912722587585,0.3455990850925445,0.3157100081443786,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9036832451820374,0.5847962498664856,0.5568931698799133,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.901270627975464,0.5810626149177551,0.4081385135650635,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.834827721118927,0.4586544930934906,0.4386038184165954,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6618974804878235,0.2246941924095153,1.0363065004348757,284.90625,284.95001220703125,302.0289611816406,296.0902709960937,298.8974609375,297.2199401855469,284.90740966796875,1.0,0.6484780311584473,0.4607309997081756,0.4607309997081756,1.0,1.0,-3.3091158866882324,1.150434970855713,2.158681154251098,0.4049167335033417,0.8697389364242554,0.8697389364242554,0.0,222.9036865234375,230.0,72148.640625,0.0,4746.5390625,1.0,278.1571350097656,282.9134826660156,299.1059875488281,303.8212890625,293.1499938964844,293.1499938964844,278.45001220703125,38499.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877162516117096,1.0,0.0,0.0,3.624812126159668,3.624836206436157,8.767268013798457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.310546875,0.0,1523.894775390625,1895.4371337890625,0.0,3189.9833984375,0.9018940925598145,1.0,0.0,3.0,1.0,0.0
17766600,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7616912722587585,0.3455990850925445,0.3157100081443786,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9036832451820374,0.5847962498664856,0.5568931698799133,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.901270627975464,0.5810626149177551,0.4081385135650635,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.834827721118927,0.4586544930934906,0.4386038184165954,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6618974804878235,0.2246941924095153,1.0363065004348757,284.90625,284.95001220703125,302.0289611816406,296.0902709960937,298.8974609375,297.2199401855469,284.90740966796875,1.0,0.6484780311584473,0.4607309997081756,0.4607309997081756,1.0,1.0,-3.3091158866882324,1.150434970855713,2.158681154251098,0.4049167335033417,0.8697389364242554,0.8697389364242554,0.0,222.9036865234375,230.0,72148.640625,0.0,4746.5390625,1.0,278.1571350097656,282.9134826660156,299.1059875488281,303.8212890625,293.1499938964844,293.1499938964844,278.45001220703125,38499.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877162516117096,1.0,0.0,0.0,3.624812126159668,3.624836206436157,8.767268013798457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.310546875,0.0,1523.894775390625,1895.4371337890625,0.0,3189.9833984375,0.9018940925598145,1.0,0.0,3.0,1.0,0.0
17766660,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.759581446647644,0.345759242773056,0.3157434165477752,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9011315703392028,0.5851361155509949,0.5570672750473022,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9005566835403442,0.5849328637123108,0.4106846153736114,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8327686786651611,0.4590454399585724,0.4388692677021026,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6601570248603821,0.2249110341072082,1.0371991395950315,284.9995422363281,284.95001220703125,302.0342102050781,296.0755310058594,298.89898681640625,297.2271423339844,284.998046875,1.0,0.6505473852157593,0.4591948688030243,0.4591948688030243,1.0,1.0,-3.313810348510742,1.1486327648162842,2.165177822113037,0.4011762738227844,0.9566063284873962,0.9566063284873962,0.0,225.66036987304688,233.0,71540.390625,0.0,4784.025390625,1.0,278.4429931640625,283.0220642089844,299.0618591308594,303.66046142578125,293.1499938964844,293.1499938964844,278.1499938964844,33588.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87130206823349,1.0,0.0,0.0,3.735652446746826,3.735676765441896,9.311640951636946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.8203125,0.0,1612.09765625,1895.4371337890625,0.0,3135.024658203125,0.9225700497627258,1.0,0.0,3.0,1.0,0.0
17766720,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.759581446647644,0.345759242773056,0.3157434165477752,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9011315703392028,0.5851361155509949,0.5570672750473022,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9005566835403442,0.5849328637123108,0.4106846153736114,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8327686786651611,0.4590454399585724,0.4388692677021026,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6601570248603821,0.2249110341072082,1.0371991395950315,284.9995422363281,284.95001220703125,302.0342102050781,296.0755310058594,298.89898681640625,297.2271423339844,284.998046875,1.0,0.6505473852157593,0.4591948688030243,0.4591948688030243,1.0,1.0,-3.313810348510742,1.1486327648162842,2.165177822113037,0.4011762738227844,0.9566063284873962,0.9566063284873962,0.0,225.66036987304688,233.0,71540.390625,0.0,4784.025390625,1.0,278.4429931640625,283.0220642089844,299.0618591308594,303.66046142578125,293.1499938964844,293.1499938964844,278.1499938964844,33588.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87130206823349,1.0,0.0,0.0,3.735652446746826,3.735676765441896,9.311640951636946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.8203125,0.0,1612.09765625,1895.4371337890625,0.0,3135.024658203125,0.9225700497627258,1.0,0.0,3.0,1.0,0.0
17766780,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7567293643951416,0.3450053930282593,0.3154063522815704,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8977711200714111,0.5844433903694153,0.5568163990974426,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8989977836608887,0.5877364873886108,0.4128999412059784,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8300490975379944,0.4586336612701416,0.4388275742530823,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.657899796962738,0.2247393578290939,1.037608981132507,284.906494140625,284.95001220703125,302.0417785644531,296.061279296875,298.8947448730469,297.2245788574219,284.9076232910156,1.0,0.6525683403015137,0.4576587080955505,0.4576587080955505,1.0,1.0,-3.3162167072296143,1.1459217071533203,2.170295000076294,0.3971028923988342,0.8692472577095032,0.8692472577095032,0.0,228.96121215820312,236.0,72046.46875,0.0,4818.54541015625,1.0,278.1571655273437,282.9107360839844,299.0769958496094,303.7849426269531,293.1499938964844,293.1499938964844,278.45001220703125,38486.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777475953102112,1.0,0.0,0.0,3.62181568145752,3.621839761734009,8.752778626330837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.798828125,0.0,1520.49853515625,1895.4371337890625,0.0,3195.46875,0.9012172222137452,1.0,0.0,3.0,1.0,0.0
17766840,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7567293643951416,0.3450053930282593,0.3154063522815704,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8977711200714111,0.5844433903694153,0.5568163990974426,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8989977836608887,0.5877364873886108,0.4128999412059784,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8300490975379944,0.4586336612701416,0.4388275742530823,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.657899796962738,0.2247393578290939,1.037608981132507,284.906494140625,284.95001220703125,302.0417785644531,296.061279296875,298.8947448730469,297.2245788574219,284.9076232910156,1.0,0.6525683403015137,0.4576587080955505,0.4576587080955505,1.0,1.0,-3.3162167072296143,1.1459217071533203,2.170295000076294,0.3971028923988342,0.8692472577095032,0.8692472577095032,0.0,228.96121215820312,236.0,72046.46875,0.0,4818.54541015625,1.0,278.1571655273437,282.9107360839844,299.0769958496094,303.7849426269531,293.1499938964844,293.1499938964844,278.45001220703125,38486.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777475953102112,1.0,0.0,0.0,3.62181568145752,3.621839761734009,8.752778626330837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.798828125,0.0,1520.49853515625,1895.4371337890625,0.0,3195.46875,0.9012172222137452,1.0,0.0,3.0,1.0,0.0
17766900,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7554378509521484,0.345019519329071,0.3152626156806946,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8962221145629883,0.5845001339912415,0.5566850304603577,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8983954191207886,0.5896812081336975,0.4140737950801849,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8287963271141052,0.4587449133396148,0.4387957155704498,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6568470001220703,0.2248023897409439,1.0376899242401123,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.89569091796875,297.2275390625,285.0197448730469,1.0,0.653531014919281,0.4568906426429748,0.4568906426429748,1.0,1.0,-3.317349672317505,1.1445351839065552,2.17281436920166,0.3949840664863586,0.9484142661094666,0.9484142661094666,0.0,230.49655151367188,236.0,71264.2421875,0.0,4834.677734375,1.0,278.4015197753906,283.0370788574219,299.0284423828125,303.5650329589844,293.1499938964844,293.1499938964844,278.45001220703125,34113.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728258013725281,1.0,0.0,0.0,3.670665264129639,3.670689344406128,8.990480182546889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.8466796875,0.0,1542.0845947265625,1895.4371337890625,0.0,3149.31640625,0.9102275371551514,1.0,0.0,3.0,1.0,0.0
17766960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7547032237052917,0.3451273441314697,0.3154058158397674,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.895275890827179,0.5846786499023438,0.5568937063217163,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8984173536300659,0.5917341113090515,0.415534108877182,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8280518054962158,0.4589675664901733,0.4390395879745483,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6562469601631165,0.2249498069286346,1.0384726524353027,284.9997253417969,284.95001220703125,302.0513610839844,296.04754638671875,298.89764404296875,297.2316589355469,284.99822998046875,1.0,0.6546094417572021,0.4561338722705841,0.4561338722705841,1.0,1.0,-3.320760726928711,1.1440365314483645,2.1767241954803467,0.3933037519454956,0.956005871295929,0.956005871295929,0.0,231.72007751464844,239.0,71439.9296875,0.0,4855.73046875,1.0,278.44287109375,283.019287109375,299.0335998535156,303.62481689453125,293.1499938964844,293.1499938964844,278.1499938964844,33570.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718567490577698,1.0,0.0,0.0,3.7325966358184814,3.732621192932129,9.296413168158324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.73828125,0.0,1608.4283447265625,1895.4371337890625,0.0,3140.227294921875,0.9219406843185424,1.0,0.0,3.0,1.0,0.0
17767020,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7520390748977661,0.3443523049354553,0.3150423467159271,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8920857310295105,0.5839033126831055,0.5565545558929443,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8971121907234192,0.5947052836418152,0.4178489446640014,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8254863619804382,0.4585127830505371,0.4389502108097076,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6541649103164673,0.2247781008481979,1.038860321044922,284.9066162109375,284.95001220703125,302.0625305175781,296.0342102050781,298.89453125,297.22918701171875,284.9077453613281,1.0,0.6566038727760315,0.4546203017234802,0.4546203017234802,1.0,1.0,-3.3230674266815186,1.141180396080017,2.181886911392212,0.3905491232872009,0.8687178492546082,0.8687178492546082,0.0,235.01385498046875,242.0,71944.046875,0.0,4889.98486328125,1.0,278.1571960449219,282.9076843261719,299.0498046875,303.75048828125,293.1499938964844,293.1499938964844,278.45001220703125,38481.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782863020896912,1.0,0.0,0.0,3.619030714035034,3.619054794311523,8.739323220652295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.7177734375,0.0,1517.394775390625,1895.4371337890625,0.0,3200.518310546875,0.9005928039550781,1.0,0.0,3.0,1.0,0.0
17767080,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7520390748977661,0.3443523049354553,0.3150423467159271,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8920857310295105,0.5839033126831055,0.5565545558929443,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8971121907234192,0.5947052836418152,0.4178489446640014,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8254863619804382,0.4585127830505371,0.4389502108097076,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6541649103164673,0.2247781008481979,1.038860321044922,284.9066162109375,284.95001220703125,302.0625305175781,296.0342102050781,298.89453125,297.22918701171875,284.9077453613281,1.0,0.6566038727760315,0.4546203017234802,0.4546203017234802,1.0,1.0,-3.3230674266815186,1.141180396080017,2.181886911392212,0.3905491232872009,0.8687178492546082,0.8687178492546082,0.0,235.01385498046875,242.0,71944.046875,0.0,4889.98486328125,1.0,278.1571960449219,282.9076843261719,299.0498046875,303.75048828125,293.1499938964844,293.1499938964844,278.45001220703125,38481.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782863020896912,1.0,0.0,0.0,3.619030714035034,3.619054794311523,8.739323220652295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.7177734375,0.0,1517.394775390625,1895.4371337890625,0.0,3200.518310546875,0.9005928039550781,1.0,0.0,3.0,1.0,0.0
17767140,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7501927614212036,0.3444578647613525,0.315023124217987,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8897719979286194,0.584075391292572,0.556565523147583,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8968213200569153,0.5989362001419067,0.4206352233886719,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8236411809921265,0.4588119089603424,0.4391237199306488,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6526789665222168,0.2249901890754699,1.0397063493728638,284.999267578125,284.95001220703125,302.07501220703125,296.0213317871094,298.8984375,297.23663330078125,284.9977722167969,1.0,0.6586275100708008,0.4531067609786987,0.4531067609786987,1.0,1.0,-3.327627658843994,1.1391417980194092,2.188485860824585,0.3883676528930664,0.955107808113098,0.955107808113098,0.0,237.75469970703125,245.0,71338.5078125,0.0,4927.2421875,1.0,278.44293212890625,283.015625,299.00732421875,303.5915832519531,293.1499938964844,293.1499938964844,278.1499938964844,33579.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723496198654175,1.0,0.0,0.0,3.7303307056427,3.730355262756348,9.285129749514454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.6279296875,0.0,1605.8787841796875,1895.4371337890625,0.0,3144.850341796875,0.9213647842407228,1.0,0.0,3.0,1.0,0.0
17767200,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7501927614212036,0.3444578647613525,0.315023124217987,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8897719979286194,0.584075391292572,0.556565523147583,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8968213200569153,0.5989362001419067,0.4206352233886719,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8236411809921265,0.4588119089603424,0.4391237199306488,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6526789665222168,0.2249901890754699,1.0397063493728638,284.999267578125,284.95001220703125,302.07501220703125,296.0213317871094,298.8984375,297.23663330078125,284.9977722167969,1.0,0.6586275100708008,0.4531067609786987,0.4531067609786987,1.0,1.0,-3.327627658843994,1.1391417980194092,2.188485860824585,0.3883676528930664,0.955107808113098,0.955107808113098,0.0,237.75469970703125,245.0,71338.5078125,0.0,4927.2421875,1.0,278.44293212890625,283.015625,299.00732421875,303.5915832519531,293.1499938964844,293.1499938964844,278.1499938964844,33579.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723496198654175,1.0,0.0,0.0,3.7303307056427,3.730355262756348,9.285129749514454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.6279296875,0.0,1605.8787841796875,1895.4371337890625,0.0,3144.850341796875,0.9213647842407228,1.0,0.0,3.0,1.0,0.0
17767260,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7476570010185242,0.343665599822998,0.3146425485610962,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8866910934448242,0.5832241773605347,0.5561593174934387,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8957129716873169,0.6020715832710266,0.4230801165103912,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.821156919002533,0.4583164155483246,0.4389968514442444,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6507138609886169,0.2248135358095169,1.0400772094726562,284.90673828125,284.95001220703125,302.0884094238281,296.0088806152344,298.8959045410156,297.2339782714844,284.9078369140625,1.0,0.6606078147888184,0.4516136646270752,0.4516136646270752,1.0,1.0,-3.3299248218536377,1.1362638473510742,2.1936609745025635,0.3858790993690491,0.8681936860084534,0.8681936860084534,0.0,241.04432678222656,248.0,71842.078125,0.0,4961.546875,1.0,278.1572265625,282.9044189453125,299.0243835449219,303.7178955078125,293.1499938964844,293.1499938964844,278.45001220703125,38480.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787688612937927,1.0,0.0,0.0,3.616389989852905,3.6164140701293945,8.726574378670193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.109375,0.0,1514.4864501953125,1895.4371337890625,0.0,3205.041748046875,0.9000048637390137,1.0,0.0,3.0,1.0,0.0
17767320,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7476570010185242,0.343665599822998,0.3146425485610962,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8866910934448242,0.5832241773605347,0.5561593174934387,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8957129716873169,0.6020715832710266,0.4230801165103912,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.821156919002533,0.4583164155483246,0.4389968514442444,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6507138609886169,0.2248135358095169,1.0400772094726562,284.90673828125,284.95001220703125,302.0884094238281,296.0088806152344,298.8959045410156,297.2339782714844,284.9078369140625,1.0,0.6606078147888184,0.4516136646270752,0.4516136646270752,1.0,1.0,-3.3299248218536377,1.1362638473510742,2.1936609745025635,0.3858790993690491,0.8681936860084534,0.8681936860084534,0.0,241.04432678222656,248.0,71842.078125,0.0,4961.546875,1.0,278.1572265625,282.9044189453125,299.0243835449219,303.7178955078125,293.1499938964844,293.1499938964844,278.45001220703125,38480.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787688612937927,1.0,0.0,0.0,3.616389989852905,3.6164140701293945,8.726574378670193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.109375,0.0,1514.4864501953125,1895.4371337890625,0.0,3205.041748046875,0.9000048637390137,1.0,0.0,3.0,1.0,0.0
