time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7458213567733765,0.3437474370002746,0.3146085143089294,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8843379616737366,0.5832942724227905,0.5560846924781799,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8954383134841919,0.6063956022262573,0.4259430468082428,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8192721009254456,0.45856574177742,0.4391302466392517,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6492376327514648,0.2250133454799652,1.0408971309661863,284.9991455078125,284.95001220703125,302.10235595703125,295.99676513671875,298.900146484375,297.2408752441406,284.9976806640625,1.0,0.6626123189926147,0.4501205682754516,0.4501205682754516,1.0,1.0,-3.33437442779541,1.1343034505844116,2.200070858001709,0.3822345435619354,0.9543906450271606,0.9543906450271606,0.0,243.79478454589844,251.0,71239.3046875,0.0,4998.68115234375,1.0,278.44293212890625,283.01226806640625,298.9825744628906,303.5598449707031,293.1499938964844,293.1499938964844,278.1499938964844,33576.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727937936782837,1.0,0.0,0.0,3.7278549671173096,3.727879285812378,9.272808370042184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.171875,0.0,1603.0048828125,1895.4371337890625,0.0,3149.01611328125,0.9208056926727296,1.0,0.0,3.0,1.0,0.0
17767440,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7458213567733765,0.3437474370002746,0.3146085143089294,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8843379616737366,0.5832942724227905,0.5560846924781799,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8954383134841919,0.6063956022262573,0.4259430468082428,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8192721009254456,0.45856574177742,0.4391302466392517,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6492376327514648,0.2250133454799652,1.0408971309661863,284.9991455078125,284.95001220703125,302.10235595703125,295.99676513671875,298.900146484375,297.2408752441406,284.9976806640625,1.0,0.6626123189926147,0.4501205682754516,0.4501205682754516,1.0,1.0,-3.33437442779541,1.1343034505844116,2.200070858001709,0.3822345435619354,0.9543906450271606,0.9543906450271606,0.0,243.79478454589844,251.0,71239.3046875,0.0,4998.68115234375,1.0,278.44293212890625,283.01226806640625,298.9825744628906,303.5598449707031,293.1499938964844,293.1499938964844,278.1499938964844,33576.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727937936782837,1.0,0.0,0.0,3.7278549671173096,3.727879285812378,9.272808370042184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.171875,0.0,1603.0048828125,1895.4371337890625,0.0,3149.01611328125,0.9208056926727296,1.0,0.0,3.0,1.0,0.0
17767500,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7448180317878723,0.3433840274810791,0.314567506313324,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8830631971359253,0.5828847289085388,0.5560306906700134,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8951755166053772,0.6080251932144165,0.4273393452167511,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8182503581047058,0.4583520293235779,0.4392010569572449,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6484662890434265,0.2249602377414703,1.041446566581726,284.8726501464844,284.95001220703125,302.10943603515625,295.9908752441406,298.8993225097656,297.2398376464844,284.87139892578125,1.0,0.6636551022529602,0.4493740200996399,0.4493740200996399,1.0,1.0,-3.3366904258728027,1.1333746910095217,2.203315734863281,0.3800865709781647,0.8653335571289062,0.8653335571289062,0.0,245.2755279541016,251.0,72060.984375,0.0,5018.4306640625,1.0,278.19610595703125,282.86981201171875,299.02001953125,303.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,37862.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781391382217407,1.0,0.0,0.0,3.687790155410767,3.687814712524414,9.07456183085742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.0224609375,0.0,1589.698974609375,1895.4371337890625,0.0,3199.138916015625,0.912917971611023,1.0,0.0,3.0,1.0,0.0
17767560,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7432966232299805,0.3429344296455383,0.314214289188385,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8812097907066345,0.5823414921760559,0.5555882453918457,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8943145275115967,0.6095892190933228,0.4284365475177765,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8167253732681274,0.4580252468585968,0.4389651119709015,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6472787857055664,0.2248235791921615,1.0412341356277466,284.90679931640625,284.95001220703125,302.1165466308594,295.98504638671875,298.8977966308594,297.2377624511719,284.9080505371094,1.0,0.6645675301551819,0.4486484825611114,0.4486484825611114,1.0,1.0,-3.3365142345428467,1.13154137134552,2.204972743988037,0.3776444494724273,0.8676496744155884,0.8676496744155884,0.0,247.0935821533203,254.0,71741.046875,0.0,5032.65234375,1.0,278.1573791503906,282.90142822265625,299.0005798339844,303.6872253417969,293.1499938964844,293.1499938964844,278.45001220703125,38500.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792017102241516,1.0,0.0,0.0,3.613572597503662,3.613596677780152,8.712983117220574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.9521484375,0.0,1511.5433349609375,1895.4371337890625,0.0,3209.09912109375,0.8993995189666748,1.0,0.0,3.0,1.0,0.0
17767620,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7415211796760559,0.3429820835590362,0.3141551613807678,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8788954615592957,0.5823171734809875,0.5554243326187134,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8941068649291992,0.6139727830886841,0.4313413202762604,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8148548007011414,0.4582405388355255,0.4390649497509002,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6458661556243896,0.2250190377235412,1.0420286655426023,284.9990234375,284.95001220703125,302.1305847167969,295.97369384765625,298.9021301269531,297.2446594238281,284.9975280761719,1.0,0.6665452122688293,0.4471973776817322,0.4471973776817322,1.0,1.0,-3.3408052921295166,1.1295839548110962,2.21122145652771,0.3739293217658996,0.95371276140213,0.95371276140213,0.0,249.8494873046875,257.0,71144.6328125,0.0,5069.4609375,1.0,278.4429016113281,283.0090026855469,298.9593811035156,303.5299987792969,293.1499938964844,293.1499938964844,278.1499938964844,33575.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732041120529175,1.0,0.0,0.0,3.725549936294556,3.725574254989624,9.261344757760526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.0048828125,0.0,1600.33740234375,1895.4371337890625,0.0,3152.864501953125,0.9202859997749328,1.0,0.0,3.0,1.0,0.0
17767680,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7415211796760559,0.3429820835590362,0.3141551613807678,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8788954615592957,0.5823171734809875,0.5554243326187134,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8941068649291992,0.6139727830886841,0.4313413202762604,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8148548007011414,0.4582405388355255,0.4390649497509002,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6458661556243896,0.2250190377235412,1.0420286655426023,284.9990234375,284.95001220703125,302.1305847167969,295.97369384765625,298.9021301269531,297.2446594238281,284.9975280761719,1.0,0.6665452122688293,0.4471973776817322,0.4471973776817322,1.0,1.0,-3.3408052921295166,1.1295839548110962,2.21122145652771,0.3739293217658996,0.95371276140213,0.95371276140213,0.0,249.8494873046875,257.0,71144.6328125,0.0,5069.4609375,1.0,278.4429016113281,283.0090026855469,298.9593811035156,303.5299987792969,293.1499938964844,293.1499938964844,278.1499938964844,33575.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732041120529175,1.0,0.0,0.0,3.725549936294556,3.725574254989624,9.261344757760526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.0048828125,0.0,1600.33740234375,1895.4371337890625,0.0,3152.864501953125,0.9202859997749328,1.0,0.0,3.0,1.0,0.0
17767740,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7391210198402405,0.3421231806278229,0.3137172758579254,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8759077191352844,0.5812798738479614,0.5548422932624817,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8931341171264648,0.6172008514404297,0.4338586628437042,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8123862147331238,0.457675039768219,0.4388705193996429,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6440421938896179,0.2248284369707107,1.0423449277877808,284.90692138671875,284.95001220703125,302.1441345214844,295.962646484375,298.8993530273437,297.2414855957031,284.9079895019531,1.0,0.6684708595275879,0.4457462728023529,0.4457462728023529,1.0,1.0,-3.342760801315308,1.1266543865203855,2.216106414794922,0.3706854879856109,0.8671583533287048,0.8671583533287048,0.0,253.15478515625,260.0,71647.1796875,0.0,5102.9716796875,1.0,278.1572570800781,282.898193359375,298.97808837890625,303.6579284667969,293.1499938964844,293.1499938964844,278.45001220703125,38481.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796122670173645,1.0,0.0,0.0,3.6113574504852295,3.611381530761719,8.702303375685005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.416015625,0.0,1508.9688720703125,1895.4371337890625,0.0,3212.94677734375,0.8988842368125916,1.0,0.0,3.0,1.0,0.0
17767800,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7391210198402405,0.3421231806278229,0.3137172758579254,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8759077191352844,0.5812798738479614,0.5548422932624817,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8931341171264648,0.6172008514404297,0.4338586628437042,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8123862147331238,0.457675039768219,0.4388705193996429,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6440421938896179,0.2248284369707107,1.0423449277877808,284.90692138671875,284.95001220703125,302.1441345214844,295.962646484375,298.8993530273437,297.2414855957031,284.9079895019531,1.0,0.6684708595275879,0.4457462728023529,0.4457462728023529,1.0,1.0,-3.342760801315308,1.1266543865203855,2.216106414794922,0.3706854879856109,0.8671583533287048,0.8671583533287048,0.0,253.15478515625,260.0,71647.1796875,0.0,5102.9716796875,1.0,278.1572570800781,282.898193359375,298.97808837890625,303.6579284667969,293.1499938964844,293.1499938964844,278.45001220703125,38481.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796122670173645,1.0,0.0,0.0,3.6113574504852295,3.611381530761719,8.702303375685005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.416015625,0.0,1508.9688720703125,1895.4371337890625,0.0,3212.94677734375,0.8988842368125916,1.0,0.0,3.0,1.0,0.0
17767860,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7374328970909119,0.3421277999877929,0.3136154115200043,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8736969828605652,0.5811704397201538,0.5545966029167175,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8930370807647705,0.6216101050376892,0.4367817044258117,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8105717301368713,0.4578653872013092,0.438944548368454,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6427301168441772,0.2250187397003173,1.043107986450195,284.998779296875,284.95001220703125,302.1568603515625,295.95196533203125,298.9031677246094,297.2483825683594,284.9972839355469,1.0,0.6704169511795044,0.4443516433238983,0.4443516433238983,1.0,1.0,-3.346857786178589,1.124622464179993,2.2222354412078857,0.3682151734828949,0.9528525471687316,0.9528525471687316,0.0,255.91493225097656,263.0,71046.8359375,0.0,5139.30859375,1.0,278.44287109375,283.005859375,298.9374389648437,303.5012512207031,293.1499938964844,293.1499938964844,278.1499938964844,33577.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735672235488892,1.0,0.0,0.0,3.722944259643554,3.722968339920044,9.248394121641468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.66796875,0.0,1597.358642578125,1895.4371337890625,0.0,3156.270263671875,0.9196996688842772,1.0,0.0,3.0,1.0,0.0
17767920,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7374328970909119,0.3421277999877929,0.3136154115200043,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8736969828605652,0.5811704397201538,0.5545966029167175,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8930370807647705,0.6216101050376892,0.4367817044258117,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8105717301368713,0.4578653872013092,0.438944548368454,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6427301168441772,0.2250187397003173,1.043107986450195,284.998779296875,284.95001220703125,302.1568603515625,295.95196533203125,298.9031677246094,297.2483825683594,284.9972839355469,1.0,0.6704169511795044,0.4443516433238983,0.4443516433238983,1.0,1.0,-3.346857786178589,1.124622464179993,2.2222354412078857,0.3682151734828949,0.9528525471687316,0.9528525471687316,0.0,255.91493225097656,263.0,71046.8359375,0.0,5139.30859375,1.0,278.44287109375,283.005859375,298.9374389648437,303.5012512207031,293.1499938964844,293.1499938964844,278.1499938964844,33577.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735672235488892,1.0,0.0,0.0,3.722944259643554,3.722968339920044,9.248394121641468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.66796875,0.0,1597.358642578125,1895.4371337890625,0.0,3156.270263671875,0.9196996688842772,1.0,0.0,3.0,1.0,0.0
17767980,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7351516485214233,0.3412508964538574,0.3131538927555084,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8708414435386658,0.5800568461418152,0.5539388060569763,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8921852111816406,0.6248393058776855,0.4393007457256317,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8081561923027039,0.4572802484035492,0.4387285411357879,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6410230994224548,0.2248221039772033,1.043391227722168,284.90704345703125,284.95001220703125,302.1683959960937,295.94158935546875,298.8998718261719,297.2454833984375,284.9080810546875,1.0,0.6723105907440186,0.4429570138454437,0.4429570138454437,1.0,1.0,-3.348632574081421,1.12163507938385,2.2269976139068604,0.3662517368793487,0.8665485382080078,0.8665485382080078,0.0,259.2201843261719,266.0,71547.171875,0.0,5172.30419921875,1.0,278.1572570800781,282.8954772949219,298.9569091796875,303.6297912597656,293.1499938964844,293.1499938964844,278.45001220703125,38482.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799585103988647,1.0,0.0,0.0,3.608412981033325,3.6084370613098153,8.688119237376668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.359375,0.0,1505.755615234375,1895.4371337890625,0.0,3216.19189453125,0.8982314467430115,1.0,0.0,3.0,1.0,0.0
17768040,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7351516485214233,0.3412508964538574,0.3131538927555084,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8708414435386658,0.5800568461418152,0.5539388060569763,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8921852111816406,0.6248393058776855,0.4393007457256317,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8081561923027039,0.4572802484035492,0.4387285411357879,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6410230994224548,0.2248221039772033,1.043391227722168,284.90704345703125,284.95001220703125,302.1683959960937,295.94158935546875,298.8998718261719,297.2454833984375,284.9080810546875,1.0,0.6723105907440186,0.4429570138454437,0.4429570138454437,1.0,1.0,-3.348632574081421,1.12163507938385,2.2269976139068604,0.3662517368793487,0.8665485382080078,0.8665485382080078,0.0,259.2201843261719,266.0,71547.171875,0.0,5172.30419921875,1.0,278.1572570800781,282.8954772949219,298.9569091796875,303.6297912597656,293.1499938964844,293.1499938964844,278.45001220703125,38482.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799585103988647,1.0,0.0,0.0,3.608412981033325,3.6084370613098153,8.688119237376668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.359375,0.0,1505.755615234375,1895.4371337890625,0.0,3216.19189453125,0.8982314467430115,1.0,0.0,3.0,1.0,0.0
17768100,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.734100341796875,0.3412005603313446,0.3129564821720123,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8694993853569031,0.5799007415771484,0.5536109805107117,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8918790817260742,0.627001941204071,0.4406211078166961,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8070032000541687,0.457306295633316,0.4386171996593475,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6402032375335693,0.2248683869838714,1.043400764465332,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9010314941406,297.2484741210937,285.0189514160156,1.0,0.6732107996940613,0.4422596991062164,0.4422596991062164,1.0,1.0,-3.349460363388061,1.1201608180999756,2.229299545288086,0.3646424114704132,0.9449053406715392,0.9449053406715392,0.0,260.7538146972656,266.0,70769.0078125,0.0,5187.65673828125,1.0,278.40118408203125,283.0208740234375,298.9097900390625,303.412109375,293.1499938964844,293.1499938964844,278.45001220703125,34094.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749396800994873,1.0,0.0,0.0,3.657708168029785,3.6577320098876953,8.927120802582067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.681640625,0.0,1527.4718017578125,1895.4371337890625,0.0,3169.140869140625,0.9073105454444884,1.0,0.0,3.0,1.0,0.0
17768160,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7334879636764526,0.3412368595600128,0.313038557767868,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8686395287513733,0.579863429069519,0.5536187291145325,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8920833468437195,0.6292475461959839,0.4422248005867004,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.80629563331604,0.4574427902698517,0.4387808740139007,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6397348046302795,0.2249974012374878,1.0441079139709473,284.9988098144531,284.95001220703125,302.17840576171875,295.9315185546875,298.9029541015625,297.2524719238281,284.99737548828125,1.0,0.6742250323295593,0.441579520702362,0.441579520702362,1.0,1.0,-3.352541923522949,1.1195988655090332,2.232943058013916,0.3629813492298126,0.9520493745803832,0.9520493745803832,0.0,261.98150634765625,269.0,70947.4765625,0.0,5208.15576171875,1.0,278.4427795410156,283.0033874511719,298.9167175292969,303.473388671875,293.1499938964844,293.1499938964844,278.1499938964844,33567.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738781809806824,1.0,0.0,0.0,3.71968150138855,3.719705820083618,9.232192041963572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.2470703125,0.0,1593.53271484375,1895.4371337890625,0.0,3159.1865234375,0.919026017189026,1.0,0.0,3.0,1.0,0.0
17768220,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7311797738075256,0.3403463959693908,0.3125702440738678,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8657317161560059,0.5786718726158142,0.5528934597969055,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8911499381065369,0.6324644088745117,0.4447417259216308,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8037489652633667,0.456830233335495,0.4385457336902618,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6380031704902649,0.2247819006443023,1.0443401336669922,284.9071960449219,284.95001220703125,302.1865234375,295.9217529296875,298.8985595703125,297.24920654296875,284.9082336425781,1.0,0.6760866641998291,0.4402192234992981,0.4402192234992981,1.0,1.0,-3.354135036468506,1.116808295249939,2.2373268604278564,0.3583073318004608,0.8659144639968872,0.8659144639968872,0.0,265.2855834960937,272.0,71448.375,0.0,5240.61474609375,1.0,278.15728759765625,282.8931884765625,298.9369812011719,303.6029663085937,293.1499938964844,293.1499938964844,278.45001220703125,38480.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802577257156372,1.0,0.0,0.0,3.6052072048187256,3.605231285095215,8.672688522892713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.8876953125,0.0,1502.234130859375,1895.4371337890625,0.0,3218.995849609375,0.897516667842865,1.0,0.0,3.0,1.0,0.0
17768280,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7311797738075256,0.3403463959693908,0.3125702440738678,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8657317161560059,0.5786718726158142,0.5528934597969055,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8911499381065369,0.6324644088745117,0.4447417259216308,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8037489652633667,0.456830233335495,0.4385457336902618,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6380031704902649,0.2247819006443023,1.0443401336669922,284.9071960449219,284.95001220703125,302.1865234375,295.9217529296875,298.8985595703125,297.24920654296875,284.9082336425781,1.0,0.6760866641998291,0.4402192234992981,0.4402192234992981,1.0,1.0,-3.354135036468506,1.116808295249939,2.2373268604278564,0.3583073318004608,0.8659144639968872,0.8659144639968872,0.0,265.2855834960937,272.0,71448.375,0.0,5240.61474609375,1.0,278.15728759765625,282.8931884765625,298.9369812011719,303.6029663085937,293.1499938964844,293.1499938964844,278.45001220703125,38480.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802577257156372,1.0,0.0,0.0,3.6052072048187256,3.605231285095215,8.672688522892713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.8876953125,0.0,1502.234130859375,1895.4371337890625,0.0,3218.995849609375,0.897516667842865,1.0,0.0,3.0,1.0,0.0
17768340,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7295334935188293,0.3403241634368896,0.3124503791332245,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8635392189025879,0.5784084796905518,0.5525104403495789,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8910377025604248,0.6368799805641174,0.4476712942123413,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8018656969070435,0.4569726288318634,0.4385813474655151,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6367327570915222,0.2249484360218048,1.0450193881988523,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.9000549316406,297.2556457519531,284.9967346191406,1.0,0.6779716610908508,0.4388588964939117,0.4388588964939117,1.0,1.0,-3.3579020500183105,1.1148127317428589,2.243089437484741,0.3538751006126404,0.950875461101532,0.950875461101532,0.0,268.0404968261719,275.0,70849.9921875,0.0,5276.060546875,1.0,278.4428405761719,283.0006103515625,298.8974914550781,303.4476623535156,293.1499938964844,293.1499938964844,278.1499938964844,33581.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874147891998291,1.0,0.0,0.0,3.7168357372283936,3.716859817504883,9.21807043141598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.95703125,0.0,1590.3817138671875,1895.4371337890625,0.0,3161.716064453125,0.9183253049850464,1.0,0.0,3.0,1.0,0.0
17768400,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7295334935188293,0.3403241634368896,0.3124503791332245,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8635392189025879,0.5784084796905518,0.5525104403495789,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8910377025604248,0.6368799805641174,0.4476712942123413,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8018656969070435,0.4569726288318634,0.4385813474655151,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6367327570915222,0.2249484360218048,1.0450193881988523,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.9000549316406,297.2556457519531,284.9967346191406,1.0,0.6779716610908508,0.4388588964939117,0.4388588964939117,1.0,1.0,-3.3579020500183105,1.1148127317428589,2.243089437484741,0.3538751006126404,0.950875461101532,0.950875461101532,0.0,268.0404968261719,275.0,70849.9921875,0.0,5276.060546875,1.0,278.4428405761719,283.0006103515625,298.8974914550781,303.4476623535156,293.1499938964844,293.1499938964844,278.1499938964844,33581.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874147891998291,1.0,0.0,0.0,3.7168357372283936,3.716859817504883,9.21807043141598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.95703125,0.0,1590.3817138671875,1895.4371337890625,0.0,3161.716064453125,0.9183253049850464,1.0,0.0,3.0,1.0,0.0
17768460,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7273368239402771,0.3394357562065124,0.3119766414165497,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8607746362686157,0.577158510684967,0.551722526550293,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8902234435081482,0.640097439289093,0.4501844644546509,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7994393706321716,0.4563474655151367,0.4383279383182525,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6351121664047241,0.224733680486679,1.045226812362671,284.9071960449219,284.95001220703125,302.19561767578125,295.90313720703125,298.8934631347656,297.25177001953125,284.908203125,1.0,0.6798058152198792,0.4375061690807342,0.4375061690807342,1.0,1.0,-3.359359741210937,1.1118539571762085,2.2475056648254395,0.3504689335823059,0.8650181293487549,0.8650181293487549,0.0,271.3409729003906,278.0,71342.609375,0.0,5308.10546875,1.0,278.1573181152344,282.8912658691406,298.91827392578125,303.5771179199219,293.1499938964844,293.1499938964844,278.45001220703125,38493.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805128335952759,1.0,0.0,0.0,3.6013691425323486,3.601393222808838,8.654232601656986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.8251953125,0.0,1498.141845703125,1895.4371337890625,0.0,3221.386474609375,0.8966737389564514,1.0,0.0,3.0,1.0,0.0
17768520,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7273368239402771,0.3394357562065124,0.3119766414165497,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8607746362686157,0.577158510684967,0.551722526550293,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8902234435081482,0.640097439289093,0.4501844644546509,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7994393706321716,0.4563474655151367,0.4383279383182525,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6351121664047241,0.224733680486679,1.045226812362671,284.9071960449219,284.95001220703125,302.19561767578125,295.90313720703125,298.8934631347656,297.25177001953125,284.908203125,1.0,0.6798058152198792,0.4375061690807342,0.4375061690807342,1.0,1.0,-3.359359741210937,1.1118539571762085,2.2475056648254395,0.3504689335823059,0.8650181293487549,0.8650181293487549,0.0,271.3409729003906,278.0,71342.609375,0.0,5308.10546875,1.0,278.1573181152344,282.8912658691406,298.91827392578125,303.5771179199219,293.1499938964844,293.1499938964844,278.45001220703125,38493.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805128335952759,1.0,0.0,0.0,3.6013691425323486,3.601393222808838,8.654232601656986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.8251953125,0.0,1498.141845703125,1895.4371337890625,0.0,3221.386474609375,0.8966737389564514,1.0,0.0,3.0,1.0,0.0
17768580,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7258175015449524,0.3394143283367157,0.3118538558483124,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8587421178817749,0.5768340229988098,0.5512784719467163,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8902591466903687,0.6445226669311523,0.4531161785125732,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7977038621902466,0.4564739465713501,0.4383450150489807,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.633965253829956,0.2249015569686889,1.045890212059021,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.8924560546875,297.2576599121094,284.9961242675781,1.0,0.6816663146018982,0.4361534714698791,0.4361534714698791,1.0,1.0,-3.36301589012146,1.1096220016479492,2.2533938884735107,0.3483204543590545,0.9493408203125,0.9493408203125,0.0,274.0919494628906,281.0,70739.046875,0.0,5343.25927734375,1.0,278.4428100585937,282.9985046386719,298.87921142578125,303.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,33595.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743507862091064,1.0,0.0,0.0,3.7126855850219727,3.712709665298462,9.1974965243935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.5029296875,0.0,1585.7354736328125,1895.4371337890625,0.0,3163.618408203125,0.9173980951309204,1.0,0.0,3.0,1.0,0.0
17768640,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7258175015449524,0.3394143283367157,0.3118538558483124,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8587421178817749,0.5768340229988098,0.5512784719467163,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8902591466903687,0.6445226669311523,0.4531161785125732,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7977038621902466,0.4564739465713501,0.4383450150489807,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.633965253829956,0.2249015569686889,1.045890212059021,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.8924560546875,297.2576599121094,284.9961242675781,1.0,0.6816663146018982,0.4361534714698791,0.4361534714698791,1.0,1.0,-3.36301589012146,1.1096220016479492,2.2533938884735107,0.3483204543590545,0.9493408203125,0.9493408203125,0.0,274.0919494628906,281.0,70739.046875,0.0,5343.25927734375,1.0,278.4428100585937,282.9985046386719,298.87921142578125,303.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,33595.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743507862091064,1.0,0.0,0.0,3.7126855850219727,3.712709665298462,9.1974965243935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.5029296875,0.0,1585.7354736328125,1895.4371337890625,0.0,3163.618408203125,0.9173980951309204,1.0,0.0,3.0,1.0,0.0
17768700,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7249940037727356,0.3390078246593475,0.3117659091949463,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8576679229736328,0.5762400031089783,0.5510417222976685,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8901746273040771,0.6461582183837891,0.4545265436172485,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7967857122421265,0.4562045633792877,0.4383575022220611,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6333807110786438,0.2248337268829345,1.0463606119155884,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.8883361816406,297.2558898925781,284.87164306640625,1.0,0.6826348900794983,0.4354771077632904,0.4354771077632904,1.0,1.0,-3.364910125732422,1.108505368232727,2.2564048767089844,0.3474908173084259,0.8609880805015564,0.8609880805015564,0.0,275.5771789550781,281.0,71541.265625,0.0,5361.97607421875,1.0,278.19647216796875,282.8582763671875,298.9185791015625,303.6352233886719,293.1499938964844,293.1499938964844,278.1499938964844,37965.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796604871749878,1.0,0.0,0.0,3.670274019241333,3.670298576354981,8.988562854028714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.2958984375,0.0,1570.62939453125,1895.4371337890625,0.0,3213.398681640625,0.9090557098388672,1.0,0.0,3.0,1.0,0.0
17768760,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7237138748168945,0.3385269045829773,0.3113784492015838,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8561093807220459,0.5755250453948975,0.5504314303398132,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8895530700683594,0.6477341055870056,0.4556246399879455,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7953910827636719,0.4558291733264923,0.4380709230899811,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6324419379234314,0.224682480096817,1.0460721254348757,284.9072570800781,284.95001220703125,302.19293212890625,295.8856811523437,298.88330078125,297.253173828125,284.90838623046875,1.0,0.6834749579429626,0.4348286986351013,0.4348286986351013,1.0,1.0,-3.364341974258423,1.1065495014190674,2.2577924728393555,0.3462843596935272,0.8638120293617249,0.8638120293617249,0.0,277.39141845703125,284.0,71217.4609375,0.0,5374.916015625,1.0,278.1575012207031,282.8902893066406,298.9006652832031,303.55133056640625,293.1499938964844,293.1499938964844,278.45001220703125,38529.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806682229042053,1.0,0.0,0.0,3.595811128616333,3.5958352088928223,8.627541774330894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.51171875,0.0,1492.3607177734375,1895.4371337890625,0.0,3222.842529296875,0.8954783082008362,1.0,0.0,3.0,1.0,0.0
17768820,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7222091555595398,0.3384938538074493,0.3112488389015198,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8541090488433838,0.575133204460144,0.5499274134635925,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.88959801197052,0.6521549224853516,0.4585538208484649,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7936792373657227,0.4559270143508911,0.4380641877651214,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6313201785087585,0.2248389720916748,1.046695590019226,284.9970397949219,284.95001220703125,302.1863098144531,295.8773803710937,298.8798217773437,297.2584533691406,284.9955749511719,1.0,0.685309112071991,0.4335318505764007,0.4335318505764007,1.0,1.0,-3.36783766746521,1.1043901443481443,2.263447523117065,0.343962550163269,0.947542667388916,0.947542667388916,0.0,280.1462707519531,287.0,70617.9609375,0.0,5409.66357421875,1.0,278.4427795410156,282.9971618652344,298.8620910644531,303.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,33606.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744624257087708,1.0,0.0,0.0,3.707369804382324,3.7073938846588135,9.171177453026758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.6474609375,0.0,1579.744140625,1895.4371337890625,0.0,3164.665283203125,0.9162071347236632,1.0,0.0,3.0,1.0,0.0
17768880,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7222091555595398,0.3384938538074493,0.3112488389015198,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8541090488433838,0.575133204460144,0.5499274134635925,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.88959801197052,0.6521549224853516,0.4585538208484649,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7936792373657227,0.4559270143508911,0.4380641877651214,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6313201785087585,0.2248389720916748,1.046695590019226,284.9970397949219,284.95001220703125,302.1863098144531,295.8773803710937,298.8798217773437,297.2584533691406,284.9955749511719,1.0,0.685309112071991,0.4335318505764007,0.4335318505764007,1.0,1.0,-3.36783766746521,1.1043901443481443,2.263447523117065,0.343962550163269,0.947542667388916,0.947542667388916,0.0,280.1462707519531,287.0,70617.9609375,0.0,5409.66357421875,1.0,278.4427795410156,282.9971618652344,298.8620910644531,303.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,33606.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744624257087708,1.0,0.0,0.0,3.707369804382324,3.7073938846588135,9.171177453026758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.6474609375,0.0,1579.744140625,1895.4371337890625,0.0,3164.665283203125,0.9162071347236632,1.0,0.0,3.0,1.0,0.0
17768940,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7200840711593628,0.3375970125198364,0.3107663691043854,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8514882326126099,0.5737642049789429,0.5490242838859558,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8888666033744812,0.6553503274917603,0.4610532522201538,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7913628816604614,0.4552550613880157,0.4377664625644684,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6298006772994995,0.224607229232788,1.0468358993530271,284.9075927734375,284.95001220703125,302.1756591796875,295.86932373046875,298.8681335449219,297.25360107421875,284.9085388183594,1.0,0.6870902180671692,0.4322350025177002,0.4322350025177002,1.0,1.0,-3.3689956665039062,1.101402759552002,2.2675929069519043,0.3406291306018829,0.8626019954681396,0.8626019954681396,0.0,283.44830322265625,290.0,71094.4921875,0.0,5440.828125,1.0,278.15740966796875,282.88983154296875,298.8841247558594,303.52618408203125,293.1499938964844,293.1499938964844,278.45001220703125,38512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807632327079773,1.0,0.0,0.0,3.5900254249572754,3.590049266815185,8.599799343755876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.171875,0.0,1485.9512939453125,1895.4371337890625,0.0,3223.73291015625,0.8941739201545715,1.0,0.0,3.0,1.0,0.0
17769000,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7200840711593628,0.3375970125198364,0.3107663691043854,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8514882326126099,0.5737642049789429,0.5490242838859558,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8888666033744812,0.6553503274917603,0.4610532522201538,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7913628816604614,0.4552550613880157,0.4377664625644684,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6298006772994995,0.224607229232788,1.0468358993530271,284.9075927734375,284.95001220703125,302.1756591796875,295.86932373046875,298.8681335449219,297.25360107421875,284.9085388183594,1.0,0.6870902180671692,0.4322350025177002,0.4322350025177002,1.0,1.0,-3.3689956665039062,1.101402759552002,2.2675929069519043,0.3406291306018829,0.8626019954681396,0.8626019954681396,0.0,283.44830322265625,290.0,71094.4921875,0.0,5440.828125,1.0,278.15740966796875,282.88983154296875,298.8841247558594,303.52618408203125,293.1499938964844,293.1499938964844,278.45001220703125,38512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807632327079773,1.0,0.0,0.0,3.5900254249572754,3.590049266815185,8.599799343755876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.171875,0.0,1485.9512939453125,1895.4371337890625,0.0,3223.73291015625,0.8941739201545715,1.0,0.0,3.0,1.0,0.0
17769060,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7185506224632263,0.3375471532344818,0.3106324672698974,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8494846224784851,0.5733081698417664,0.5484714508056641,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8888775110244751,0.6597591638565063,0.4639827907085418,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7896384596824646,0.4553219377994537,0.4377404451370239,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6286733746528625,0.2247511893510818,1.047431230545044,284.9970092773437,284.95001220703125,302.16064453125,295.86151123046875,298.8621826171875,297.2586975097656,284.9960632324219,1.0,0.6888987421989441,0.4309951364994049,0.4309951364994049,1.0,1.0,-3.372368335723877,1.0994166135787964,2.272951602935791,0.3369695842266083,0.9457619786262512,0.9457619786262512,0.0,286.1991577148437,278.0,70490.09375,0.0,5475.22509765625,1.0,278.4419860839844,282.9975280761719,298.8465576171875,303.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,33673.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874564528465271,1.0,0.0,0.0,3.69920825958252,3.699232339859009,9.130842499871504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.732421875,0.0,1570.9638671875,1895.4371337890625,0.0,3165.623291015625,0.914683997631073,1.0,0.0,3.0,1.0,0.0
17769120,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7185506224632263,0.3375471532344818,0.3106324672698974,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8494846224784851,0.5733081698417664,0.5484714508056641,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8888775110244751,0.6597591638565063,0.4639827907085418,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7896384596824646,0.4553219377994537,0.4377404451370239,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6286733746528625,0.2247511893510818,1.047431230545044,284.9970092773437,284.95001220703125,302.16064453125,295.86151123046875,298.8621826171875,297.2586975097656,284.9960632324219,1.0,0.6888987421989441,0.4309951364994049,0.4309951364994049,1.0,1.0,-3.372368335723877,1.0994166135787964,2.272951602935791,0.3369695842266083,0.9457619786262512,0.9457619786262512,0.0,286.1991577148437,278.0,70490.09375,0.0,5475.22509765625,1.0,278.4419860839844,282.9975280761719,298.8465576171875,303.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,33673.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874564528465271,1.0,0.0,0.0,3.69920825958252,3.699232339859009,9.130842499871504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.732421875,0.0,1570.9638671875,1895.4371337890625,0.0,3165.623291015625,0.914683997631073,1.0,0.0,3.0,1.0,0.0
17769180,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7199397683143616,0.336669772863388,0.3098942935466766,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8511971831321716,0.5719050765037537,0.5472519993782043,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8929737210273743,0.6629589796066284,0.4662753939628601,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7915735840797424,0.454643577337265,0.4371542930603027,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6301259994506836,0.2245301604270935,1.0462874174118042,284.9068908691406,284.95001220703125,302.14093017578125,295.8539428710937,298.8478698730469,297.2541198730469,284.9076843261719,1.0,0.6864951848983765,0.4297552704811096,0.4297552704811096,1.0,1.0,-3.3707008361816406,1.0955625772476196,2.2751383781433105,0.3327401280403137,0.8601530194282532,0.8601530194282532,0.0,282.5180053710937,266.0,70922.0703125,0.0,5439.1708984375,1.0,278.157470703125,282.8901062011719,298.8683166503906,303.4999084472656,293.1499938964844,293.1499938964844,278.45001220703125,38574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807703852653503,1.0,0.0,0.0,3.5812525749206543,3.5812764167785645,8.557821615795547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.572265625,0.0,1476.919189453125,1895.4371337890625,0.0,3223.799560546875,0.8922672271728516,1.0,0.0,3.0,1.0,0.0
