time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7199397683143616,0.336669772863388,0.3098942935466766,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8511971831321716,0.5719050765037537,0.5472519993782043,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8929737210273743,0.6629589796066284,0.4662753939628601,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7915735840797424,0.454643577337265,0.4371542930603027,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6301259994506836,0.2245301604270935,1.0462874174118042,284.9068908691406,284.95001220703125,302.14093017578125,295.8539428710937,298.8478698730469,297.2541198730469,284.9076843261719,1.0,0.6864951848983765,0.4297552704811096,0.4297552704811096,1.0,1.0,-3.3707008361816406,1.0955625772476196,2.2751383781433105,0.3327401280403137,0.8601530194282532,0.8601530194282532,0.0,282.5180053710937,266.0,70922.0703125,0.0,5439.1708984375,1.0,278.157470703125,282.8901062011719,298.8683166503906,303.4999084472656,293.1499938964844,293.1499938964844,278.45001220703125,38574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807703852653503,1.0,0.0,0.0,3.5812525749206543,3.5812764167785645,8.557821615795547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.572265625,0.0,1476.919189453125,1895.4371337890625,0.0,3223.799560546875,0.8922672271728516,1.0,0.0,3.0,1.0,0.0
17769300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7215942740440369,0.3366388082504272,0.3095248937606811,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8532143235206604,0.57161945104599,0.5466057658195496,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8963618874549866,0.6651433706283569,0.4674578011035919,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7936728596687317,0.4546394348144531,0.4368150532245636,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6316319108009338,0.2245896607637405,1.0453819036483765,285.01397705078125,284.95001220703125,302.1291809082031,295.8502197265625,298.8432922363281,297.2565612792969,285.0142517089844,1.0,0.6844876408576965,0.4291353225708008,0.4291353225708008,1.0,1.0,-3.3693978786468506,1.0934637784957886,2.275934219360352,0.3305128812789917,0.9355376958847046,0.9355376958847046,0.0,278.9241638183594,266.0,70133.4609375,0.0,5405.140625,1.0,278.4000244140625,283.01251220703125,298.8221130371094,303.2837219238281,293.1499938964844,293.1499938964844,278.45001220703125,34122.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755760192871094,1.0,0.0,0.0,3.630871534347534,3.630895137786865,8.79660490227252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1171875,0.0,1498.0189208984375,1895.4371337890625,0.0,3175.1083984375,0.901207447052002,1.0,0.0,3.0,1.0,0.0
17769360,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7240429520606995,0.3366928398609161,0.3094088435173034,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8561668395996094,0.5714450478553772,0.5462626218795776,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9007806181907654,0.6673691272735596,0.4688962697982788,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7966828346252441,0.4547423720359802,0.4367236196994781,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6338112950325012,0.2247436493635177,1.0451103448867798,284.9935607910156,284.95001220703125,302.1161499023437,295.8465576171875,298.83905029296875,297.2598571777344,284.9920959472656,1.0,0.6822534799575806,0.4285459518432617,0.4285459518432617,1.0,1.0,-3.370137453079224,1.09217631816864,2.277961015701294,0.3287733495235443,0.940099835395813,0.940099835395813,0.0,274.38397216796875,254.0,70257.1328125,0.0,5370.40673828125,1.0,278.44268798828125,282.9964294433594,298.8299560546875,303.3416748046875,293.1499938964844,293.1499938964844,278.1499938964844,33705.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874327540397644,1.0,0.0,0.0,3.688892126083374,3.6889162063598633,9.079986398319306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.138671875,0.0,1559.520263671875,1895.4371337890625,0.0,3163.400634765625,0.912153661251068,1.0,0.0,3.0,1.0,0.0
17769420,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7288016080856323,0.3359274864196777,0.3085514605045318,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8622009754180908,0.570074200630188,0.5448400974273682,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9099058508872986,0.6705347299575806,0.4710016250610351,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8027793169021606,0.4541324973106384,0.4359686374664306,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6382962465286255,0.2246410697698593,1.043376326560974,284.9072570800781,284.95001220703125,302.0859680175781,295.8393249511719,298.8218994140625,297.2558898925781,284.9079895019531,1.0,0.6769534945487976,0.4273671507835388,0.4273671507835388,1.0,1.0,-3.366941452026367,1.0878759622573853,2.2790656089782715,0.3249587416648865,0.8561283946037292,0.8561283946037292,0.0,264.8480224609375,242.0,70628.2109375,0.0,5281.09912109375,1.0,278.1575927734375,282.8941650390625,298.8525390625,303.465087890625,293.1499938964844,293.1499938964844,278.45001220703125,38648.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803232908248901,1.0,0.0,0.0,3.5634894371032715,3.5635132789611816,8.473137995679281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.3251953125,0.0,1458.3807373046875,1895.4371337890625,0.0,3219.6103515625,0.8884028196334839,1.0,0.0,3.0,1.0,0.0
17769480,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7288016080856323,0.3359274864196777,0.3085514605045318,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8622009754180908,0.570074200630188,0.5448400974273682,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9099058508872986,0.6705347299575806,0.4710016250610351,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8027793169021606,0.4541324973106384,0.4359686374664306,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6382962465286255,0.2246410697698593,1.043376326560974,284.9072570800781,284.95001220703125,302.0859680175781,295.8393249511719,298.8218994140625,297.2558898925781,284.9079895019531,1.0,0.6769534945487976,0.4273671507835388,0.4273671507835388,1.0,1.0,-3.366941452026367,1.0878759622573853,2.2790656089782715,0.3249587416648865,0.8561283946037292,0.8561283946037292,0.0,264.8480224609375,242.0,70628.2109375,0.0,5281.09912109375,1.0,278.1575927734375,282.8941650390625,298.8525390625,303.465087890625,293.1499938964844,293.1499938964844,278.45001220703125,38648.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803232908248901,1.0,0.0,0.0,3.5634894371032715,3.5635132789611816,8.473137995679281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.3251953125,0.0,1458.3807373046875,1895.4371337890625,0.0,3219.6103515625,0.8884028196334839,1.0,0.0,3.0,1.0,0.0
17769540,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7317779064178467,0.3359481990337372,0.3081560730934143,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8659875392913818,0.5697975158691406,0.5441229939460754,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9157415628433228,0.67280513048172,0.4721782505512237,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8065260052680969,0.4541656970977783,0.4355859458446502,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6410700678825378,0.2247658371925354,1.0423946380615234,285.013427734375,284.95001220703125,302.0679931640625,295.8356018066406,298.81561279296875,297.2587280273437,285.012939453125,1.0,0.6739283800125122,0.4267542064189911,0.4267542064189911,1.0,1.0,-3.365370988845825,1.0856740474700928,2.2796969413757324,0.3229435384273529,0.9316967725753784,0.9316967725753784,0.0,259.3038024902344,242.0,69858.5625,0.0,5230.24755859375,1.0,278.4031066894531,283.0155944824219,298.80621337890625,303.2513122558594,293.1499938964844,293.1499938964844,278.45001220703125,33992.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748935461044312,1.0,0.0,0.0,3.617707490921021,3.617730855941773,8.732934588806529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.953125,0.0,1482.6494140625,1895.4371337890625,0.0,3168.70849609375,0.8980229496955872,1.0,0.0,3.0,1.0,0.0
17769600,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.735149621963501,0.3360258340835571,0.3080388009548187,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8702319860458374,0.5696293711662292,0.5437613129615784,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9221636056900024,0.6749382615089417,0.4735298156738281,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8105731010437012,0.4542805552482605,0.4354799091815948,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6441912055015564,0.2249583899974823,1.0421510934829712,284.9925537109375,284.95001220703125,302.04998779296875,295.83221435546875,298.8099060058594,297.26202392578125,284.9916381835937,1.0,0.6711519360542297,0.4261883795261383,0.4261883795261383,1.0,1.0,-3.3659987449646,1.0843894481658936,2.281609296798706,0.3214655816555023,0.9346452951431274,0.9346452951431274,0.0,253.7428436279297,230.0,69960.25,0.0,5186.75830078125,1.0,278.4417419433594,283.000244140625,298.81561279296875,303.3079528808594,293.1499938964844,293.1499938964844,278.1499938964844,33818.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737854957580566,1.0,0.0,0.0,3.66893482208252,3.6689586639404297,8.982004828794743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.443359375,0.0,1537.93017578125,1895.4371337890625,0.0,3158.317138671875,0.9079660177230836,1.0,0.0,3.0,1.0,0.0
17769660,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7417117953300476,0.3353321850299835,0.3071791529655456,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8787018060684204,0.5682904124259949,0.5422934889793396,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.935077667236328,0.6781571507453918,0.4756104350090027,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8182973861694336,0.4537212550640106,0.4347023963928222,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.65052729845047,0.2249445170164108,1.040517807006836,284.9087219238281,284.95001220703125,302.0102844238281,295.82586669921875,298.7904052734375,297.2586669921875,284.9093322753906,1.0,0.6650079488754272,0.4250855147838592,0.4250855147838592,1.0,1.0,-3.362809896469116,1.0802587270736694,2.2825512886047363,0.3181038796901703,0.8527233004570007,0.8527233004570007,0.0,242.6577911376953,218.0,70331.4140625,0.0,5085.05078125,1.0,278.1577453613281,282.90008544921875,298.8385009765625,303.4310913085937,293.1499938964844,293.1499938964844,278.45001220703125,38622.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796375393867493,1.0,0.0,0.0,3.544396162033081,3.544419527053833,8.382581313526316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.9619140625,0.0,1437.875732421875,1895.4371337890625,0.0,3213.18359375,0.8841642141342163,1.0,0.0,3.0,1.0,0.0
17769720,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7417117953300476,0.3353321850299835,0.3071791529655456,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8787018060684204,0.5682904124259949,0.5422934889793396,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.935077667236328,0.6781571507453918,0.4756104350090027,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8182973861694336,0.4537212550640106,0.4347023963928222,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.65052729845047,0.2249445170164108,1.040517807006836,284.9087219238281,284.95001220703125,302.0102844238281,295.82586669921875,298.7904052734375,297.2586669921875,284.9093322753906,1.0,0.6650079488754272,0.4250855147838592,0.4250855147838592,1.0,1.0,-3.362809896469116,1.0802587270736694,2.2825512886047363,0.3181038796901703,0.8527233004570007,0.8527233004570007,0.0,242.6577911376953,218.0,70331.4140625,0.0,5085.05078125,1.0,278.1577453613281,282.90008544921875,298.8385009765625,303.4310913085937,293.1499938964844,293.1499938964844,278.45001220703125,38622.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796375393867493,1.0,0.0,0.0,3.544396162033081,3.544419527053833,8.382581313526316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.9619140625,0.0,1437.875732421875,1895.4371337890625,0.0,3213.18359375,0.8841642141342163,1.0,0.0,3.0,1.0,0.0
17769780,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7499238848686218,0.3354708552360534,0.3066807389259338,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8890771865844727,0.5678537487983704,0.54119873046875,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9499788284301758,0.6825992465019226,0.4781474173069,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8273560404777527,0.4538957476615906,0.4342143833637237,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.658324122428894,0.2253273576498031,1.0394644737243652,284.9920959472656,284.95001220703125,301.9691162109375,295.82086181640625,298.7772827148437,297.2650451660156,284.9912109375,1.0,0.6587391495704651,0.4239826798439026,0.4239826798439026,1.0,1.0,-3.362083673477173,1.0770350694656372,2.285048484802246,0.3149194717407226,0.930058479309082,0.930058479309082,0.0,230.74624633789065,206.0,69690.046875,0.0,4984.98828125,1.0,278.44158935546875,283.0045471191406,298.8037109375,303.27752685546875,293.1499938964844,293.1499938964844,278.1499938964844,33799.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729915618896484,1.0,0.0,0.0,3.6511409282684326,3.651164531707764,8.895092946659133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.2158203125,0.0,1517.970947265625,1895.4371337890625,0.0,3150.87109375,0.9039520621299744,1.0,0.0,3.0,1.0,0.0
17769840,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7499238848686218,0.3354708552360534,0.3066807389259338,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8890771865844727,0.5678537487983704,0.54119873046875,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9499788284301758,0.6825992465019226,0.4781474173069,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8273560404777527,0.4538957476615906,0.4342143833637237,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.658324122428894,0.2253273576498031,1.0394644737243652,284.9920959472656,284.95001220703125,301.9691162109375,295.82086181640625,298.7772827148437,297.2650451660156,284.9912109375,1.0,0.6587391495704651,0.4239826798439026,0.4239826798439026,1.0,1.0,-3.362083673477173,1.0770350694656372,2.285048484802246,0.3149194717407226,0.930058479309082,0.930058479309082,0.0,230.74624633789065,206.0,69690.046875,0.0,4984.98828125,1.0,278.44158935546875,283.0045471191406,298.8037109375,303.27752685546875,293.1499938964844,293.1499938964844,278.1499938964844,33799.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729915618896484,1.0,0.0,0.0,3.6511409282684326,3.651164531707764,8.895092946659133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.2158203125,0.0,1517.970947265625,1895.4371337890625,0.0,3150.87109375,0.9039520621299744,1.0,0.0,3.0,1.0,0.0
17769900,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7543137073516846,0.3351672887802124,0.3063944280147552,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8945842385292053,0.5672321915626526,0.540627121925354,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.957411289215088,0.6842316389083862,0.4793390929698944,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8321189880371094,0.4536668360233307,0.4339632391929626,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6625540852546692,0.2253797799348831,1.0390737056732178,284.8720092773437,284.95001220703125,301.947998046875,295.8187866210937,298.7674560546875,297.2637023925781,284.8717956542969,1.0,0.6555991172790527,0.423431247472763,0.423431247472763,1.0,1.0,-3.3617193698883057,1.0754122734069824,2.2863070964813232,0.3134356439113617,0.8437491059303284,0.8437491059303284,0.0,224.85601806640625,206.0,70393.0078125,0.0,4935.49267578125,1.0,278.1978454589844,282.8711853027344,298.8451538085937,303.4872436523437,293.1499938964844,293.1499938964844,278.1499938964844,38428.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780537843704224,1.0,0.0,0.0,3.600970268249512,3.600994348526001,8.652315841573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.1044921875,0.0,1497.2314453125,1895.4371337890625,0.0,3198.3388671875,0.8938190340995789,1.0,0.0,3.0,1.0,0.0
17769960,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7584280967712402,0.3348211944103241,0.3058416247367859,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8997716307640076,0.566531240940094,0.5397248268127441,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9642045497894288,0.6858476400375366,0.4802347719669342,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8366227746009827,0.4533633887767792,0.4334428310394287,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6665780544281006,0.2253696322441101,1.038005232810974,284.9098205566406,284.95001220703125,301.926513671875,295.8170166015625,298.7572021484375,297.2618408203125,284.9104309082031,1.0,0.652318000793457,0.4229065775871277,0.4229065775871277,1.0,1.0,-3.3591365814208984,1.073056697845459,2.2860798835754395,0.3116578757762909,0.8497365117073059,0.8497365117073059,0.0,219.2460479736328,194.0,70066.1015625,0.0,4880.986328125,1.0,278.1581115722656,282.90594482421875,298.8293762207031,303.4040222167969,293.1499938964844,293.1499938964844,278.45001220703125,38588.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787835240364075,1.0,0.0,0.0,3.5269994735717773,3.5270228385925293,8.300497142954555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.1083984375,0.0,1419.2950439453125,1895.4371337890625,0.0,3205.179443359375,0.880261242389679,1.0,0.0,3.0,1.0,0.0
17770020,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7689938545227051,0.3349820375442505,0.3053609728813171,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9131508469581604,0.5660912394523621,0.5386249423027039,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9793006777763368,0.6903017163276672,0.4827781021595001,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8478655219078064,0.4535470008850097,0.432960569858551,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6765906810760498,0.2257938981056213,1.0371172428131104,284.9916076660156,284.95001220703125,301.8824768066406,295.8141784667969,298.74346923828125,297.26812744140625,284.9907531738281,1.0,0.645871102809906,0.4218572080135345,0.4218572080135345,1.0,1.0,-3.3586392402648926,1.0700474977493286,2.2885916233062744,0.3086437284946441,0.9261001944541932,0.9261001944541932,0.0,207.12408447265625,182.0,69453.796875,0.0,4780.10009765625,1.0,278.44146728515625,283.00885009765625,298.7969970703125,303.2546691894531,293.1499938964844,293.1499938964844,278.1499938964844,33777.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872130274772644,1.0,0.0,0.0,3.635188579559326,3.635211944580078,8.81753464909707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.1982421875,0.0,1500.189453125,1895.4371337890625,0.0,3142.79296875,0.9003522396087646,1.0,0.0,3.0,1.0,0.0
17770080,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7689938545227051,0.3349820375442505,0.3053609728813171,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9131508469581604,0.5660912394523621,0.5386249423027039,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9793006777763368,0.6903017163276672,0.4827781021595001,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8478655219078064,0.4535470008850097,0.432960569858551,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6765906810760498,0.2257938981056213,1.0371172428131104,284.9916076660156,284.95001220703125,301.8824768066406,295.8141784667969,298.74346923828125,297.26812744140625,284.9907531738281,1.0,0.645871102809906,0.4218572080135345,0.4218572080135345,1.0,1.0,-3.3586392402648926,1.0700474977493286,2.2885916233062744,0.3086437284946441,0.9261001944541932,0.9261001944541932,0.0,207.12408447265625,182.0,69453.796875,0.0,4780.10009765625,1.0,278.44146728515625,283.00885009765625,298.7969970703125,303.2546691894531,293.1499938964844,293.1499938964844,278.1499938964844,33777.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872130274772644,1.0,0.0,0.0,3.635188579559326,3.635211944580078,8.81753464909707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.1982421875,0.0,1500.189453125,1895.4371337890625,0.0,3142.79296875,0.9003522396087646,1.0,0.0,3.0,1.0,0.0
17770140,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7800571322441101,0.3343607485294342,0.3045396208763122,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9281318783760072,0.5647907853126526,0.537155032157898,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9928141832351683,0.6935555934906006,0.484863817691803,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8598330020904541,0.4530280232429504,0.4321939647197723,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6871699690818787,0.2258745580911636,1.0358057022094729,284.91094970703125,284.95001220703125,301.83709716796875,295.812255859375,298.72198486328125,297.2638244628906,284.911376953125,1.0,0.6393203735351562,0.4208078682422638,0.4208078682422638,1.0,1.0,-3.3558995723724365,1.066212177276611,2.2896876335144043,0.3054816126823425,0.8472002148628235,0.8472002148628235,0.0,195.51824951171875,170.0,69833.9765625,0.0,4676.1904296875,1.0,278.15802001953125,282.9116516113281,298.8246459960937,303.3832702636719,293.1499938964844,293.1499938964844,278.45001220703125,38539.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779398202896118,1.0,0.0,0.0,3.511226177215576,3.511249303817749,8.226420504797716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.29296875,0.0,1402.4649658203125,1895.4371337890625,0.0,3197.2705078125,0.8767609000205994,1.0,0.0,3.0,1.0,0.0
17770200,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7800571322441101,0.3343607485294342,0.3045396208763122,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9281318783760072,0.5647907853126526,0.537155032157898,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9928141832351683,0.6935555934906006,0.484863817691803,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8598330020904541,0.4530280232429504,0.4321939647197723,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6871699690818787,0.2258745580911636,1.0358057022094729,284.91094970703125,284.95001220703125,301.83709716796875,295.812255859375,298.72198486328125,297.2638244628906,284.911376953125,1.0,0.6393203735351562,0.4208078682422638,0.4208078682422638,1.0,1.0,-3.3558995723724365,1.066212177276611,2.2896876335144043,0.3054816126823425,0.8472002148628235,0.8472002148628235,0.0,195.51824951171875,170.0,69833.9765625,0.0,4676.1904296875,1.0,278.15802001953125,282.9116516113281,298.8246459960937,303.3832702636719,293.1499938964844,293.1499938964844,278.45001220703125,38539.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779398202896118,1.0,0.0,0.0,3.511226177215576,3.511249303817749,8.226420504797716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.29296875,0.0,1402.4649658203125,1895.4371337890625,0.0,3197.2705078125,0.8767609000205994,1.0,0.0,3.0,1.0,0.0
17770260,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7914626002311707,0.3344898223876953,0.3041291832923889,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9432379007339478,0.564318060874939,0.5361349582672119,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6986632943153381,0.4779740571975708,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8721809387207031,0.4531697034835815,0.4317749142646789,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6978461146354675,0.2262916564941406,1.0353401899337769,284.98388671875,284.95001220703125,301.7903747558594,295.81103515625,298.7088317871094,297.2724609375,284.9823913574219,1.0,0.6322141289710999,0.4198141098022461,0.4198141098022461,1.0,1.0,-3.3457508087158203,1.0598522424697876,2.285898447036743,0.3014506995677948,0.9167224168777466,0.9167224168777466,0.0,184.83209228515625,158.0,69100.3828125,0.0,4555.01611328125,1.0,278.4413452148437,283.0082702636719,298.7934265136719,303.2332458496094,293.1499938964844,293.1499938964844,278.1499938964844,33948.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712217807769775,1.0,0.0,0.0,3.617173671722412,3.617197036743164,8.73035730819538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.7275390625,0.0,1481.7418212890625,1895.4371337890625,0.0,3134.271240234375,0.8962825536727905,1.0,0.0,3.0,1.0,0.0
17770320,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7914626002311707,0.3344898223876953,0.3041291832923889,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9432379007339478,0.564318060874939,0.5361349582672119,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6986632943153381,0.4779740571975708,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8721809387207031,0.4531697034835815,0.4317749142646789,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6978461146354675,0.2262916564941406,1.0353401899337769,284.98388671875,284.95001220703125,301.7903747558594,295.81103515625,298.7088317871094,297.2724609375,284.9823913574219,1.0,0.6322141289710999,0.4198141098022461,0.4198141098022461,1.0,1.0,-3.3457508087158203,1.0598522424697876,2.285898447036743,0.3014506995677948,0.9167224168777466,0.9167224168777466,0.0,184.83209228515625,158.0,69100.3828125,0.0,4555.01611328125,1.0,278.4413452148437,283.0082702636719,298.7934265136719,303.2332458496094,293.1499938964844,293.1499938964844,278.1499938964844,33948.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712217807769775,1.0,0.0,0.0,3.617173671722412,3.617197036743164,8.73035730819538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.7275390625,0.0,1481.7418212890625,1895.4371337890625,0.0,3134.271240234375,0.8962825536727905,1.0,0.0,3.0,1.0,0.0
17770380,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8010653257369995,0.3337971270084381,0.3033568859100342,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9555079340934752,0.5629177093505859,0.5346980690956116,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7063957452774048,0.4602949619293213,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8828909993171692,0.4525415301322937,0.4310375452041626,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7069925665855408,0.2263467013835907,1.034473896026611,284.9031066894531,284.95001220703125,301.7423095703125,295.8103942871094,298.6987609863281,297.2875671386719,284.90283203125,1.0,0.623616635799408,0.4188203811645508,0.4188203811645508,1.0,1.0,-3.3190126419067383,1.0475245714187622,2.2714879512786865,0.2953011989593506,0.8323900103569031,0.8323900103569031,0.0,175.54391479492188,161.0,69003.328125,0.0,4396.28271484375,1.0,278.1584167480469,282.91815185546875,298.81768798828125,303.3305969238281,293.1499938964844,293.1499938964844,278.45001220703125,39132.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760473132133484,1.0,0.0,0.0,3.4652316570281982,3.465254545211792,8.01231237801403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.271484375,0.0,1359.4066162109375,1895.4371337890625,0.0,3179.527587890625,0.8668805956840515,1.0,0.0,3.0,1.0,0.0
17770440,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8010653257369995,0.3337971270084381,0.3033568859100342,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9555079340934752,0.5629177093505859,0.5346980690956116,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7063957452774048,0.4602949619293213,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8828909993171692,0.4525415301322937,0.4310375452041626,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7069925665855408,0.2263467013835907,1.034473896026611,284.9031066894531,284.95001220703125,301.7423095703125,295.8103942871094,298.6987609863281,297.2875671386719,284.90283203125,1.0,0.623616635799408,0.4188203811645508,0.4188203811645508,1.0,1.0,-3.3190126419067383,1.0475245714187622,2.2714879512786865,0.2953011989593506,0.8323900103569031,0.8323900103569031,0.0,175.54391479492188,161.0,69003.328125,0.0,4396.28271484375,1.0,278.1584167480469,282.91815185546875,298.81768798828125,303.3305969238281,293.1499938964844,293.1499938964844,278.45001220703125,39132.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760473132133484,1.0,0.0,0.0,3.4652316570281982,3.465254545211792,8.01231237801403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.271484375,0.0,1359.4066162109375,1895.4371337890625,0.0,3179.527587890625,0.8668805956840515,1.0,0.0,3.0,1.0,0.0
17770500,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.804516613483429,0.3338568806648254,0.3031136095523834,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9596656560897828,0.562640905380249,0.5341096520423889,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.7114927768707275,0.4541867673397064,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8867392539978027,0.4525597393512726,0.4307645559310913,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7102823853492737,0.2265728414058685,1.0344480276107788,285.0049133300781,284.95001220703125,301.7178039550781,295.8102722167969,298.6998596191406,297.3038330078125,285.0043334960937,1.0,0.6210641860961914,0.4183234870433807,0.4183234870433807,1.0,1.0,-3.310288429260254,1.0430598258972168,2.267228603363037,0.2925408482551574,0.9019479155540466,0.9019479155540466,0.0,172.41281127929688,161.0,68172.390625,0.0,4343.82958984375,1.0,278.39703369140625,283.03729248046875,298.7738647460937,303.1102600097656,293.1499938964844,293.1499938964844,278.45001220703125,34366.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699668645858765,1.0,0.0,0.0,3.5093235969543457,3.509346008300781,8.21750802515453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.1025390625,0.0,1370.46728515625,1895.4371337890625,0.0,3122.5,0.8744070529937744,1.0,0.0,3.0,1.0,0.0
17770560,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8073603510856628,0.3339664340019226,0.303157240152359,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.962913453578949,0.5624358057975769,0.5338553786277771,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.7165166735649109,0.4495621621608734,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8898645639419556,0.4526541531085968,0.4307796061038971,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7129527926445007,0.226881742477417,1.035370707511902,284.9811706542969,284.95001220703125,301.6929931640625,295.8102111816406,298.7015075683594,297.31982421875,284.98016357421875,1.0,0.6193093657493591,0.4180306792259216,0.4180306792259216,1.0,1.0,-3.3055953979492188,1.0405521392822266,2.265043020248413,0.2909931540489197,0.9001824855804443,0.9001824855804443,0.0,170.15542602539062,179.0,68210.3359375,0.0,4311.09619140625,1.0,278.4415283203125,283.02117919921875,298.7861022949219,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,34139.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679871559143066,1.0,0.0,0.0,3.5601553916931152,3.560178279876709,8.457289482066699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.9443359375,0.0,1421.9134521484375,1895.4371337890625,0.0,3103.928466796875,0.8835393786430359,1.0,0.0,3.0,1.0,0.0
17770620,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8035979866981506,0.3334641754627228,0.3029394745826721,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9580245018005372,0.561235785484314,0.5329875349998474,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.7235828042030334,0.4554442167282104,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8857633471488953,0.4521728157997131,0.4305692613124847,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7103208303451538,0.2271566838026046,1.0374765396118164,284.9206237792969,284.95001220703125,301.6424255371094,295.810302734375,298.6903381347656,297.3292541503906,284.92071533203125,1.0,0.6225146055221558,0.417445033788681,0.417445033788681,1.0,1.0,-3.313615322113037,1.0418734550476074,2.2717418670654297,0.2901904881000519,0.8366954922676086,0.8366954922676086,0.0,173.09376525878906,197.0,68764.15625,0.0,4359.736328125,1.0,278.1591491699219,282.9397888183594,298.81988525390625,303.3013916015625,293.1499938964844,293.1499938964844,278.45001220703125,38098.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731794953346252,1.0,0.0,0.0,3.438394069671631,3.4384164810180664,7.888684763202036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.0478515625,0.0,1325.0340576171875,1895.4371337890625,0.0,3152.6337890625,0.860275387763977,1.0,0.0,3.0,1.0,0.0
17770680,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8035979866981506,0.3334641754627228,0.3029394745826721,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9580245018005372,0.561235785484314,0.5329875349998474,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.7235828042030334,0.4554442167282104,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8857633471488953,0.4521728157997131,0.4305692613124847,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7103208303451538,0.2271566838026046,1.0374765396118164,284.9206237792969,284.95001220703125,301.6424255371094,295.810302734375,298.6903381347656,297.3292541503906,284.92071533203125,1.0,0.6225146055221558,0.417445033788681,0.417445033788681,1.0,1.0,-3.313615322113037,1.0418734550476074,2.2717418670654297,0.2901904881000519,0.8366954922676086,0.8366954922676086,0.0,173.09376525878906,197.0,68764.15625,0.0,4359.736328125,1.0,278.1591491699219,282.9397888183594,298.81988525390625,303.3013916015625,293.1499938964844,293.1499938964844,278.45001220703125,38098.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731794953346252,1.0,0.0,0.0,3.438394069671631,3.4384164810180664,7.888684763202036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.0478515625,0.0,1325.0340576171875,1895.4371337890625,0.0,3152.6337890625,0.860275387763977,1.0,0.0,3.0,1.0,0.0
17770740,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7984325289726257,0.3335682153701782,0.3030096888542175,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9512918591499328,0.5609902143478394,0.5326996445655823,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.7265846133232117,0.4642033874988556,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8800646066665649,0.4522578418254852,0.430626630783081,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7060297727584839,0.2274695038795471,1.0392217636108398,285.0213317871094,284.95001220703125,301.61151123046875,295.8104553222656,298.6811828613281,297.33087158203125,285.01904296875,1.0,0.6267440319061279,0.4170936346054077,0.4170936346054077,1.0,1.0,-3.326042890548706,1.0453895330429075,2.280653476715088,0.2907924950122833,0.9165747165679932,0.9165747165679932,0.0,177.57513427734375,197.0,68401.4921875,0.0,4434.91015625,1.0,278.4124755859375,283.0511779785156,298.7818603515625,303.12762451171875,293.1499938964844,293.1499938964844,278.45001220703125,32869.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867578387260437,1.0,0.0,0.0,3.525038003921509,3.5250604152679443,8.291267477034125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.0458984375,0.0,1375.91748046875,1895.4371337890625,0.0,3100.09375,0.8758187294006348,1.0,0.0,3.0,1.0,0.0
17770800,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7944421172142029,0.3335963785648346,0.303218275308609,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9459257125854492,0.5608105659484863,0.5327163338661194,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.7279227375984192,0.471354216337204,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8756642937660217,0.452317476272583,0.4308503568172455,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.702625036239624,0.2276737838983535,1.04086172580719,285.00390625,284.95001220703125,301.5906677246094,295.810546875,298.67254638671875,297.32818603515625,285.0035095214844,1.0,0.6303144097328186,0.4168593883514404,0.4168593883514404,1.0,1.0,-3.3371498584747314,1.048736572265625,2.288413524627685,0.2916111350059509,0.9211612343788148,0.9211612343788148,0.0,181.336654663086,200.0,68682.125,0.0,4500.54931640625,1.0,278.4408264160156,283.03729248046875,298.7975769042969,303.194091796875,293.1499938964844,293.1499938964844,278.1499938964844,33071.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674046397209167,1.0,0.0,0.0,3.5719785690307617,3.5720014572143555,8.51355594022607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.2470703125,0.0,1426.64599609375,1895.4371337890625,0.0,3098.463623046875,0.8857224583625793,1.0,0.0,3.0,1.0,0.0
17770860,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7865756154060364,0.3327673971652984,0.3029073178768158,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9353002905845642,0.5593827962875366,0.5318505764007568,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.729141116142273,0.4847295880317688,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8673263788223267,0.4516342282295227,0.4306539595127105,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6960797905921936,0.2276203334331512,1.0425103902816772,284.9197692871094,284.95001220703125,301.5376892089844,295.8108215332031,298.6366271972656,297.3044738769531,284.9196472167969,1.0,0.6359358429908752,0.4156996309757232,0.4156996309757232,1.0,1.0,-3.353586912155152,1.051480770111084,2.3021061420440674,0.2909309566020965,0.8480808734893799,0.8480808734893799,0.0,188.3396453857422,203.0,69495.296875,0.0,4610.1708984375,1.0,278.1588439941406,282.9303283691406,298.83123779296875,303.3611755371094,293.1499938964844,293.1499938964844,278.45001220703125,37673.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749673962593079,1.0,0.0,0.0,3.4820024967193604,3.482025146484375,8.090054279819014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.2177734375,0.0,1366.11474609375,1895.4371337890625,0.0,3169.4013671875,0.8694899678230286,1.0,0.0,3.0,1.0,0.0
17770920,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7865756154060364,0.3327673971652984,0.3029073178768158,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9353002905845642,0.5593827962875366,0.5318505764007568,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.729141116142273,0.4847295880317688,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8673263788223267,0.4516342282295227,0.4306539595127105,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6960797905921936,0.2276203334331512,1.0425103902816772,284.9197692871094,284.95001220703125,301.5376892089844,295.8108215332031,298.6366271972656,297.3044738769531,284.9196472167969,1.0,0.6359358429908752,0.4156996309757232,0.4156996309757232,1.0,1.0,-3.353586912155152,1.051480770111084,2.3021061420440674,0.2909309566020965,0.8480808734893799,0.8480808734893799,0.0,188.3396453857422,203.0,69495.296875,0.0,4610.1708984375,1.0,278.1588439941406,282.9303283691406,298.83123779296875,303.3611755371094,293.1499938964844,293.1499938964844,278.45001220703125,37673.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749673962593079,1.0,0.0,0.0,3.4820024967193604,3.482025146484375,8.090054279819014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.2177734375,0.0,1366.11474609375,1895.4371337890625,0.0,3169.4013671875,0.8694899678230286,1.0,0.0,3.0,1.0,0.0
17770980,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7809879779815674,0.3325999677181244,0.3027980625629425,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9274538159370422,0.558693528175354,0.5312216877937317,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.7313227653503418,0.4947632551193237,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8614138960838318,0.4515519738197326,0.4306134283542633,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6913256645202637,0.2277888357639312,1.0437980890274048,284.9962463378906,284.95001220703125,301.48358154296875,295.8109436035156,298.60870361328125,297.2933349609375,284.9953308105469,1.0,0.6403986811637878,0.4145398736000061,0.4145398736000061,1.0,1.0,-3.3662655353546143,1.052813172340393,2.3134524822235107,0.2894389927387237,0.9252994656562804,0.9252994656562804,0.0,193.7157592773437,206.0,69150.390625,0.0,4695.23779296875,1.0,278.441162109375,283.02569580078125,298.8008117675781,303.2349853515625,293.1499938964844,293.1499938964844,278.1499938964844,33301.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697806000709534,1.0,0.0,0.0,3.6060032844543457,3.606026411056519,8.676518632455554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.2373046875,0.0,1464.8184814453125,1895.4371337890625,0.0,3120.75244140625,0.8934336304664612,1.0,0.0,3.0,1.0,0.0
17771040,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7809879779815674,0.3325999677181244,0.3027980625629425,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9274538159370422,0.558693528175354,0.5312216877937317,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.7313227653503418,0.4947632551193237,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8614138960838318,0.4515519738197326,0.4306134283542633,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6913256645202637,0.2277888357639312,1.0437980890274048,284.9962463378906,284.95001220703125,301.48358154296875,295.8109436035156,298.60870361328125,297.2933349609375,284.9953308105469,1.0,0.6403986811637878,0.4145398736000061,0.4145398736000061,1.0,1.0,-3.3662655353546143,1.052813172340393,2.3134524822235107,0.2894389927387237,0.9252994656562804,0.9252994656562804,0.0,193.7157592773437,206.0,69150.390625,0.0,4695.23779296875,1.0,278.441162109375,283.02569580078125,298.8008117675781,303.2349853515625,293.1499938964844,293.1499938964844,278.1499938964844,33301.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697806000709534,1.0,0.0,0.0,3.6060032844543457,3.606026411056519,8.676518632455554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.2373046875,0.0,1464.8184814453125,1895.4371337890625,0.0,3120.75244140625,0.8934336304664612,1.0,0.0,3.0,1.0,0.0
