time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7784908413887024,0.3321329951286316,0.3026644587516784,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9239593744277954,0.557935893535614,0.5308324694633484,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.7319513559341431,0.4992150664329529,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8588318228721619,0.4511838257312774,0.4305477142333984,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6892474293708801,0.227704256772995,1.0443291664123535,284.8770446777344,284.95001220703125,301.45611572265625,295.8109130859375,298.5917663574219,297.2837219238281,284.8772888183594,1.0,0.6423329710960388,0.4139600098133087,0.4139600098133087,1.0,1.0,-3.3715553283691406,1.053091049194336,2.3184640407562256,0.2885948419570923,0.8409386277198792,0.8409386277198792,0.0,196.12173461914065,206.0,69936.9765625,0.0,4732.24267578125,1.0,278.1993408203125,282.8927917480469,298.8435363769531,303.4515380859375,293.1499938964844,293.1499938964844,278.1499938964844,38063.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754467964172363,1.0,0.0,0.0,3.56216812133789,3.5621917247772217,8.466855092592596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.9970703125,0.0,1452.6968994140625,1895.4371337890625,0.0,3173.896484375,0.8848626613616943,1.0,0.0,3.0,1.0,0.0
17771160,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7757253646850586,0.3316319286823272,0.3022617995738983,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9202074408531188,0.5571227073669434,0.5301221609115601,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.7325162291526794,0.5038012862205505,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8560402989387512,0.4507483243942261,0.4302068054676056,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6869490146636963,0.227553442120552,1.0440915822982788,284.9141540527344,284.95001220703125,301.4283752441406,295.810791015625,298.57452392578125,297.27398681640625,284.914794921875,1.0,0.644038200378418,0.4133577644824981,0.4133577644824981,1.0,1.0,-3.3750386238098145,1.0526645183563232,2.322373867034912,0.2874188721179962,0.8481361865997314,0.8481361865997314,0.0,198.5323028564453,209.0,69738.7578125,0.0,4763.47900390625,1.0,278.15838623046875,282.9247131347656,298.8288269042969,303.3786315917969,293.1499938964844,293.1499938964844,278.45001220703125,38176.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767009377479553,1.0,0.0,0.0,3.497063398361206,3.497086524963379,8.160191100614611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.900390625,0.0,1385.184326171875,1895.4371337890625,0.0,3185.656005859375,0.8733263611793518,1.0,0.0,3.0,1.0,0.0
17771220,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7718068361282349,0.3314336538314819,0.3020589351654053,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.914682686328888,0.5563923120498657,0.5293864011764526,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.734936535358429,0.510940432548523,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8519793152809143,0.4506306052207947,0.4300689697265625,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.683616578578949,0.2276623994112014,1.044775128364563,284.9931030273437,284.95001220703125,301.3720703125,295.8102111816406,298.54901123046875,297.2677001953125,284.99224853515625,1.0,0.6471660733222961,0.4121533036231994,0.4121533036231994,1.0,1.0,-3.383148670196533,1.052198052406311,2.3309504985809326,0.2851234674453735,0.9243247509002686,0.9243247509002686,0.0,202.50161743164065,212.0,69294.953125,0.0,4822.89208984375,1.0,278.4412841796875,283.02325439453125,298.7972412109375,303.2422790527344,293.1499938964844,293.1499938964844,278.1499938964844,33527.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708842992782593,1.0,0.0,0.0,3.615290641784668,3.61531400680542,8.721270319256291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.1728515625,0.0,1476.56982421875,1895.4371337890625,0.0,3131.10546875,0.8956892490386963,1.0,0.0,3.0,1.0,0.0
17771280,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7718068361282349,0.3314336538314819,0.3020589351654053,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.914682686328888,0.5563923120498657,0.5293864011764526,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.734936535358429,0.510940432548523,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8519793152809143,0.4506306052207947,0.4300689697265625,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.683616578578949,0.2276623994112014,1.044775128364563,284.9931030273437,284.95001220703125,301.3720703125,295.8102111816406,298.54901123046875,297.2677001953125,284.99224853515625,1.0,0.6471660733222961,0.4121533036231994,0.4121533036231994,1.0,1.0,-3.383148670196533,1.052198052406311,2.3309504985809326,0.2851234674453735,0.9243247509002686,0.9243247509002686,0.0,202.50161743164065,212.0,69294.953125,0.0,4822.89208984375,1.0,278.4412841796875,283.02325439453125,298.7972412109375,303.2422790527344,293.1499938964844,293.1499938964844,278.1499938964844,33527.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708842992782593,1.0,0.0,0.0,3.615290641784668,3.61531400680542,8.721270319256291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.1728515625,0.0,1476.56982421875,1895.4371337890625,0.0,3131.10546875,0.8956892490386963,1.0,0.0,3.0,1.0,0.0
17771340,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7671380043029785,0.3304490149021148,0.3014989793300628,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9084394574165344,0.5548004508018494,0.5282561182975769,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9980089664459229,0.7365521192550659,0.5150512456893921,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8472663760185242,0.4498043358325958,0.4296313226222992,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6797155737876892,0.2274053692817688,1.044906497001648,284.9112548828125,284.95001220703125,301.314697265625,295.8091125488281,298.5176086425781,297.25372314453125,284.9111633300781,1.0,0.6497329473495483,0.4109488427639007,0.4109488427639007,1.0,1.0,-3.3857078552246094,1.0497359037399292,2.33597183227539,0.2822460234165191,0.845849335193634,0.845849335193634,0.0,206.8452911376953,215.0,69778.9921875,0.0,4867.21923828125,1.0,278.1585998535156,282.9232177734375,298.824462890625,303.3786315917969,293.1499938964844,293.1499938964844,278.45001220703125,38262.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773159980773926,1.0,0.0,0.0,3.500818967819214,3.5008420944213867,8.17772729533317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.720703125,0.0,1389.6776123046875,1895.4371337890625,0.0,3191.42236328125,0.8741044402122498,1.0,0.0,3.0,1.0,0.0
17771400,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7671380043029785,0.3304490149021148,0.3014989793300628,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9084394574165344,0.5548004508018494,0.5282561182975769,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9980089664459229,0.7365521192550659,0.5150512456893921,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8472663760185242,0.4498043358325958,0.4296313226222992,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6797155737876892,0.2274053692817688,1.044906497001648,284.9112548828125,284.95001220703125,301.314697265625,295.8091125488281,298.5176086425781,297.25372314453125,284.9111633300781,1.0,0.6497329473495483,0.4109488427639007,0.4109488427639007,1.0,1.0,-3.3857078552246094,1.0497359037399292,2.33597183227539,0.2822460234165191,0.845849335193634,0.845849335193634,0.0,206.8452911376953,215.0,69778.9921875,0.0,4867.21923828125,1.0,278.1585998535156,282.9232177734375,298.824462890625,303.3786315917969,293.1499938964844,293.1499938964844,278.45001220703125,38262.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773159980773926,1.0,0.0,0.0,3.500818967819214,3.5008420944213867,8.17772729533317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.720703125,0.0,1389.6776123046875,1895.4371337890625,0.0,3191.42236328125,0.8741044402122498,1.0,0.0,3.0,1.0,0.0
17771460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7636141180992126,0.3302298486232757,0.3012745380401611,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.903739094734192,0.554038941860199,0.5274914503097534,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9958948493003844,0.740090548992157,0.5173041224479675,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8436354994773865,0.4496535956859588,0.4294626414775848,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6767140030860901,0.2275116294622421,1.0455352067947388,284.99041748046875,284.95001220703125,301.2563171386719,295.8073425292969,298.4970397949219,297.25494384765625,284.9896240234375,1.0,0.6518912315368652,0.4099263548851013,0.4099263548851013,1.0,1.0,-3.387770652770996,1.0475939512252808,2.340176820755005,0.2795612812042236,0.920084536075592,0.920084536075592,0.0,210.4379272460937,218.0,69199.296875,0.0,4903.78662109375,1.0,278.4412536621094,283.0246887207031,298.7921447753906,303.23272705078125,293.1499938964844,293.1499938964844,278.1499938964844,33720.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710726499557495,1.0,0.0,0.0,3.609120607376098,3.609143733978272,8.691526431903185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.9951171875,0.0,1471.2979736328125,1895.4371337890625,0.0,3132.87255859375,0.8944506049156189,1.0,0.0,3.0,1.0,0.0
17771520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7636141180992126,0.3302298486232757,0.3012745380401611,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.903739094734192,0.554038941860199,0.5274914503097534,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9958948493003844,0.740090548992157,0.5173041224479675,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8436354994773865,0.4496535956859588,0.4294626414775848,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6767140030860901,0.2275116294622421,1.0455352067947388,284.99041748046875,284.95001220703125,301.2563171386719,295.8073425292969,298.4970397949219,297.25494384765625,284.9896240234375,1.0,0.6518912315368652,0.4099263548851013,0.4099263548851013,1.0,1.0,-3.387770652770996,1.0475939512252808,2.340176820755005,0.2795612812042236,0.920084536075592,0.920084536075592,0.0,210.4379272460937,218.0,69199.296875,0.0,4903.78662109375,1.0,278.4412536621094,283.0246887207031,298.7921447753906,303.23272705078125,293.1499938964844,293.1499938964844,278.1499938964844,33720.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710726499557495,1.0,0.0,0.0,3.609120607376098,3.609143733978272,8.691526431903185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.9951171875,0.0,1471.2979736328125,1895.4371337890625,0.0,3132.87255859375,0.8944506049156189,1.0,0.0,3.0,1.0,0.0
17771580,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.759750485420227,0.3292624950408935,0.3007021248340606,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8988873958587646,0.5524545311927795,0.5263379216194153,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9935036301612854,0.7426329851150513,0.5193145275115967,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8397635817527771,0.4488234221935272,0.4289927780628204,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.673534631729126,0.2272859215736389,1.0456719398498535,284.9117736816406,284.95001220703125,301.19696044921875,295.8047790527344,298.46990966796875,297.2471923828125,284.91168212890625,1.0,0.653803288936615,0.4089038968086242,0.4089038968086242,1.0,1.0,-3.387718915939331,1.0447039604187012,2.34301495552063,0.2767736613750458,0.8431762456893921,0.8431762456893921,0.0,214.14439392089844,221.0,69629.484375,0.0,4934.25732421875,1.0,278.15869140625,282.9281921386719,298.8184814453125,303.3632507324219,293.1499938964844,293.1499938964844,278.45001220703125,38339.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771601915359497,1.0,0.0,0.0,3.4897260665893555,3.489748954772949,8.125984436446743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.2646484375,0.0,1378.7928466796875,1895.4371337890625,0.0,3189.961669921875,0.8717249035835266,1.0,0.0,3.0,1.0,0.0
17771640,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.759750485420227,0.3292624950408935,0.3007021248340606,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8988873958587646,0.5524545311927795,0.5263379216194153,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9935036301612854,0.7426329851150513,0.5193145275115967,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8397635817527771,0.4488234221935272,0.4289927780628204,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.673534631729126,0.2272859215736389,1.0456719398498535,284.9117736816406,284.95001220703125,301.19696044921875,295.8047790527344,298.46990966796875,297.2471923828125,284.91168212890625,1.0,0.653803288936615,0.4089038968086242,0.4089038968086242,1.0,1.0,-3.387718915939331,1.0447039604187012,2.34301495552063,0.2767736613750458,0.8431762456893921,0.8431762456893921,0.0,214.14439392089844,221.0,69629.484375,0.0,4934.25732421875,1.0,278.15869140625,282.9281921386719,298.8184814453125,303.3632507324219,293.1499938964844,293.1499938964844,278.45001220703125,38339.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771601915359497,1.0,0.0,0.0,3.4897260665893555,3.489748954772949,8.125984436446743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.2646484375,0.0,1378.7928466796875,1895.4371337890625,0.0,3189.961669921875,0.8717249035835266,1.0,0.0,3.0,1.0,0.0
17771700,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7581228613853455,0.3291347026824951,0.3004692494869232,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8967994451522827,0.552042543888092,0.5258092880249023,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9925891160964966,0.744530439376831,0.5204440951347351,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8381121754646301,0.4487101435661316,0.4287786483764648,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6721736192703247,0.2273230403661728,1.045693278312683,285.0134582519531,284.95001220703125,301.1669006347656,295.8031616210937,298.4599914550781,297.24859619140625,285.0131530761719,1.0,0.6546894311904907,0.4083926677703857,0.4083926677703857,1.0,1.0,-3.3879239559173584,1.043344497680664,2.3445794582366943,0.2753054201602936,0.915575623512268,0.915575623512268,0.0,215.7664337158203,221.0,68916.5703125,0.0,4948.3662109375,1.0,278.3978576660156,283.045654296875,298.7748718261719,303.1549377441406,293.1499938964844,293.1499938964844,278.45001220703125,33898.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719927668571472,1.0,0.0,0.0,3.5415520668029785,3.541574716567993,8.369135002794792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.4912109375,0.0,1400.5733642578125,1895.4371337890625,0.0,3141.5029296875,0.8811295628547668,1.0,0.0,3.0,1.0,0.0
17771760,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7570522427558899,0.3290605247020721,0.3004677593708038,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8953211307525635,0.5517029762268066,0.5255548357963562,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9921739101409912,0.7464567422866821,0.5218515992164612,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8369899988174438,0.4486743211746216,0.4287978112697601,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6713017225265503,0.2274301946163177,1.0463488101959229,284.989990234375,284.95001220703125,301.1366271972656,295.80126953125,298.4507141113281,297.25079345703125,284.9887390136719,1.0,0.6556667685508728,0.4079344272613525,0.4079344272613525,1.0,1.0,-3.3901190757751465,1.0428193807601929,2.347299814224243,0.2742782235145569,0.9171221852302552,0.9171221852302552,0.0,217.0866851806641,224.0,69076.6484375,0.0,4966.6328125,1.0,278.4419250488281,283.0280456542969,298.7850646972656,303.2175598144531,293.1499938964844,293.1499938964844,278.1499938964844,33634.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708018660545349,1.0,0.0,0.0,3.6009318828582764,3.600955009460449,8.652131100461702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.3466796875,0.0,1461.8004150390625,1895.4371337890625,0.0,3130.332275390625,0.8923138976097107,1.0,0.0,3.0,1.0,0.0
17771820,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7536919713020325,0.3280942142009735,0.2998920381069183,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8910351991653442,0.550118625164032,0.524395763874054,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.99012291431427,0.7490009069442749,0.5238881707191467,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8336243629455566,0.4478376805782318,0.428314745426178,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6685817837715149,0.2272246181964874,1.0465444326400757,284.91259765625,284.95001220703125,301.07537841796875,295.7967224121094,298.4239807128906,297.24365234375,284.9124450683594,1.0,0.657423198223114,0.4070179760456085,0.4070179760456085,1.0,1.0,-3.390143394470215,1.040241003036499,2.349902391433716,0.2717954218387604,0.8415265083312988,0.8415265083312988,0.0,220.482666015625,227.0,69500.71875,0.0,4994.80908203125,1.0,278.1587829589844,282.93310546875,298.8107604980469,303.3475646972656,293.1499938964844,293.1499938964844,278.45001220703125,38316.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770073652267456,1.0,0.0,0.0,3.479804277420044,3.4798271656036377,8.079842928054859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.322265625,0.0,1368.457763671875,1895.4371337890625,0.0,3188.52880859375,0.869500458240509,1.0,0.0,3.0,1.0,0.0
17771880,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7536919713020325,0.3280942142009735,0.2998920381069183,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8910351991653442,0.550118625164032,0.524395763874054,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.99012291431427,0.7490009069442749,0.5238881707191467,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8336243629455566,0.4478376805782318,0.428314745426178,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6685817837715149,0.2272246181964874,1.0465444326400757,284.91259765625,284.95001220703125,301.07537841796875,295.7967224121094,298.4239807128906,297.24365234375,284.9124450683594,1.0,0.657423198223114,0.4070179760456085,0.4070179760456085,1.0,1.0,-3.390143394470215,1.040241003036499,2.349902391433716,0.2717954218387604,0.8415265083312988,0.8415265083312988,0.0,220.482666015625,227.0,69500.71875,0.0,4994.80908203125,1.0,278.1587829589844,282.93310546875,298.8107604980469,303.3475646972656,293.1499938964844,293.1499938964844,278.45001220703125,38316.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770073652267456,1.0,0.0,0.0,3.479804277420044,3.4798271656036377,8.079842928054859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.322265625,0.0,1368.457763671875,1895.4371337890625,0.0,3188.52880859375,0.869500458240509,1.0,0.0,3.0,1.0,0.0
17771940,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7518779039382935,0.3279564976692199,0.2996466159820556,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8886376619338989,0.5496020317077637,0.5237612724304199,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9891788363456726,0.7516099214553833,0.525506317615509,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8317646384239197,0.4477218687534332,0.4280900657176971,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6670857667922974,0.2273136377334594,1.0467867851257324,285.0038452148437,284.95001220703125,301.0332336425781,295.79296875,298.4110107421875,297.24639892578125,285.0013732910156,1.0,0.6585904955863953,0.4063948094844818,0.4063948094844818,1.0,1.0,-3.391045093536377,1.038804054260254,2.352241277694702,0.2700789868831634,0.91436505317688,0.91436505317688,0.0,222.4681091308593,227.0,68883.53125,0.0,5014.2841796875,1.0,278.4223327636719,283.04150390625,298.7663879394531,303.16180419921875,293.1499938964844,293.1499938964844,278.45001220703125,33308.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710139989852905,1.0,0.0,0.0,3.5648508071899414,3.564873456954956,8.479612461087527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.7587890625,0.0,1420.8173828125,1895.4371337890625,0.0,3132.322021484375,0.8844106197357178,1.0,0.0,3.0,1.0,0.0
17772000,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7512657046318054,0.327872097492218,0.299644261598587,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8877750635147095,0.549346387386322,0.5235986709594727,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9889564514160156,0.7527667880058289,0.5263953804969788,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8311197757720947,0.4476677775382995,0.4281032979488373,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6665999293327332,0.2273721992969513,1.0472406148910522,284.990234375,284.95001220703125,301.01324462890625,295.7909851074219,298.4046630859375,297.2473449707031,284.9894714355469,1.0,0.6591966152191162,0.4061015546321869,0.4061015546321869,1.0,1.0,-3.3924784660339355,1.038477063179016,2.354001522064209,0.2694454789161682,0.915043294429779,0.915043294429779,0.0,223.2798614501953,230.0,68943.9921875,0.0,5025.82763671875,1.0,278.44110107421875,283.0329284667969,298.7759094238281,303.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,33720.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708032965660095,1.0,0.0,0.0,3.589162826538086,3.589185953140259,8.595667964073073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.86328125,0.0,1449.7633056640625,1895.4371337890625,0.0,3130.345703125,0.8899798393249512,1.0,0.0,3.0,1.0,0.0
17772060,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7481223344802856,0.3268913328647613,0.2990461885929107,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8837264776229858,0.5477492213249207,0.5224166512489319,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9869743585586548,0.7552461624145508,0.5283778309822083,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8279526829719543,0.4468162357807159,0.4275967180728912,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6640709042549133,0.2271647006273269,1.0474069118499756,284.9128723144531,284.95001220703125,300.95025634765625,295.783935546875,298.3775939941406,297.2403259277344,284.9126281738281,1.0,0.6608908176422119,0.4051811695098877,0.4051811695098877,1.0,1.0,-3.392319440841675,1.0358127355575562,2.356506824493408,0.2669197916984558,0.8397111296653748,0.8397111296653748,0.0,226.6112670898437,233.0,69366.9765625,0.0,5052.87158203125,1.0,278.1588439941406,282.9374694824219,298.79840087890625,303.3271789550781,293.1499938964844,293.1499938964844,278.45001220703125,38301.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770540952682495,1.0,0.0,0.0,3.470083951950073,3.470106601715088,8.034766665332427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7783203125,0.0,1358.4356689453125,1895.4371337890625,0.0,3188.967041015625,0.8673344850540161,1.0,0.0,3.0,1.0,0.0
17772120,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7481223344802856,0.3268913328647613,0.2990461885929107,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8837264776229858,0.5477492213249207,0.5224166512489319,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9869743585586548,0.7552461624145508,0.5283778309822083,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8279526829719543,0.4468162357807159,0.4275967180728912,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6640709042549133,0.2271647006273269,1.0474069118499756,284.9128723144531,284.95001220703125,300.95025634765625,295.783935546875,298.3775939941406,297.2403259277344,284.9126281738281,1.0,0.6608908176422119,0.4051811695098877,0.4051811695098877,1.0,1.0,-3.392319440841675,1.0358127355575562,2.356506824493408,0.2669197916984558,0.8397111296653748,0.8397111296653748,0.0,226.6112670898437,233.0,69366.9765625,0.0,5052.87158203125,1.0,278.1588439941406,282.9374694824219,298.79840087890625,303.3271789550781,293.1499938964844,293.1499938964844,278.45001220703125,38301.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770540952682495,1.0,0.0,0.0,3.470083951950073,3.470106601715088,8.034766665332427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7783203125,0.0,1358.4356689453125,1895.4371337890625,0.0,3188.967041015625,0.8673344850540161,1.0,0.0,3.0,1.0,0.0
17772180,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7458385229110718,0.3266436457633972,0.2987776696681976,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8806294798851013,0.5469518303871155,0.5215986371040344,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9858539700508118,0.7589398622512817,0.5308368802070618,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8255727291107178,0.4466243982315063,0.4273661971092224,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6622166037559509,0.2273040562868118,1.048071026802063,284.9894104003906,284.95001220703125,300.8864440917969,295.7754821777344,298.3578796386719,297.24395751953125,284.9886779785156,1.0,0.6626189351081848,0.4042608141899109,0.4042608141899109,1.0,1.0,-3.3944849967956543,1.0339642763137815,2.360520839691162,0.264529675245285,0.9121776819229126,0.9121776819229126,0.0,229.37599182128903,236.0,68802.390625,0.0,5083.10693359375,1.0,278.4410095214844,283.0364685058594,298.76080322265625,303.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,33740.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709269762039185,1.0,0.0,0.0,3.578918695449829,3.578941583633423,8.546670642317622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.2080078125,0.0,1438.938232421875,1895.4371337890625,0.0,3131.505859375,0.8876943588256836,1.0,0.0,3.0,1.0,0.0
17772240,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7458385229110718,0.3266436457633972,0.2987776696681976,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8806294798851013,0.5469518303871155,0.5215986371040344,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9858539700508118,0.7589398622512817,0.5308368802070618,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8255727291107178,0.4466243982315063,0.4273661971092224,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6622166037559509,0.2273040562868118,1.048071026802063,284.9894104003906,284.95001220703125,300.8864440917969,295.7754821777344,298.3578796386719,297.24395751953125,284.9886779785156,1.0,0.6626189351081848,0.4042608141899109,0.4042608141899109,1.0,1.0,-3.3944849967956543,1.0339642763137815,2.360520839691162,0.264529675245285,0.9121776819229126,0.9121776819229126,0.0,229.37599182128903,236.0,68802.390625,0.0,5083.10693359375,1.0,278.4410095214844,283.0364685058594,298.76080322265625,303.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,33740.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709269762039185,1.0,0.0,0.0,3.578918695449829,3.578941583633423,8.546670642317622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.2080078125,0.0,1438.938232421875,1895.4371337890625,0.0,3131.505859375,0.8876943588256836,1.0,0.0,3.0,1.0,0.0
17772300,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7445753216743469,0.3261570632457733,0.2985929846763611,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8789485692977905,0.5461657643318176,0.5211442112922668,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9851231575012208,0.7601334452629089,0.5319555401802063,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8242736458778381,0.4462179541587829,0.42722949385643,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6612222790718079,0.2272244244813919,1.0484683513641355,284.8755798339844,284.95001220703125,300.854248046875,295.77069091796875,298.34429931640625,297.2406311035156,284.8764953613281,1.0,0.6635060906410217,0.4038006067276001,0.4038006067276001,1.0,1.0,-3.395381450653076,1.0329654216766355,2.3624160289764404,0.2634154856204986,0.8297860622406006,0.8297860622406006,0.0,230.89285278320312,236.0,69451.984375,0.0,5098.70703125,1.0,278.2001037597656,282.9104309082031,298.7996520996094,303.38140869140625,293.1499938964844,293.1499938964844,278.1499938964844,38647.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762639760971069,1.0,0.0,0.0,3.5236215591430664,3.5236449241638184,8.284605428343639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.1708984375,0.0,1416.1859130859375,1895.4371337890625,0.0,3181.55908203125,0.8767138719558716,1.0,0.0,3.0,1.0,0.0
17772360,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7428613305091858,0.3256447315216064,0.2981638610363006,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.876771092414856,0.5453386902809143,0.5204017758369446,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9839069843292236,0.7613446712493896,0.5327708125114441,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8225350379943848,0.4457589983940124,0.4268462359905243,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6598324775695801,0.2270894050598144,1.048205018043518,284.9140319824219,284.95001220703125,300.82183837890625,295.7655029296875,298.33056640625,297.23699951171875,284.9143371582031,1.0,0.6642760634422302,0.4033633470535278,0.4033633470535278,1.0,1.0,-3.3941760063171387,1.0312973260879517,2.362878799438477,0.2620410621166229,0.838109016418457,0.838109016418457,0.0,232.6851806640625,239.0,69188.0234375,0.0,5109.47119140625,1.0,278.15869140625,282.9435729980469,298.7806701660156,303.2991638183594,293.1499938964844,293.1499938964844,278.45001220703125,38425.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772639632225037,1.0,0.0,0.0,3.4562737941741943,3.456296443939209,7.970940600898757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.65625,0.0,1345.313232421875,1895.4371337890625,0.0,3190.9345703125,0.8645132780075073,1.0,0.0,3.0,1.0,0.0
17772420,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7406795024871826,0.3253722488880157,0.2978724539279938,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8738013505935669,0.5445172786712646,0.5195608735084534,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9828025698661804,0.764964759349823,0.5351762175559998,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8202269673347473,0.4455499351024627,0.4265987873077392,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6580729484558105,0.2272192984819412,1.048826813697815,284.9884338378906,284.95001220703125,300.7564697265625,295.7538757324219,298.3106384277344,297.2406005859375,284.9877624511719,1.0,0.6659708619117737,0.4024887979030609,0.4024887979030609,1.0,1.0,-3.396150827407837,1.0294995307922363,2.3666512966156006,0.2597487866878509,0.9089733958244324,0.9089733958244324,0.0,235.4454803466797,242.0,68640.84375,0.0,5139.0712890625,1.0,278.4408874511719,283.0400085449219,298.73956298828125,303.1460876464844,293.1499938964844,293.1499938964844,278.1499938964844,33762.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712000250816345,1.0,0.0,0.0,3.567521095275879,3.5675439834594727,8.492321512676426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.3291015625,0.0,1426.965576171875,1895.4371337890625,0.0,3134.0673828125,0.8851513862609863,1.0,0.0,3.0,1.0,0.0
17772480,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7406795024871826,0.3253722488880157,0.2978724539279938,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8738013505935669,0.5445172786712646,0.5195608735084534,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9828025698661804,0.764964759349823,0.5351762175559998,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8202269673347473,0.4455499351024627,0.4265987873077392,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6580729484558105,0.2272192984819412,1.048826813697815,284.9884338378906,284.95001220703125,300.7564697265625,295.7538757324219,298.3106384277344,297.2406005859375,284.9877624511719,1.0,0.6659708619117737,0.4024887979030609,0.4024887979030609,1.0,1.0,-3.396150827407837,1.0294995307922363,2.3666512966156006,0.2597487866878509,0.9089733958244324,0.9089733958244324,0.0,235.4454803466797,242.0,68640.84375,0.0,5139.0712890625,1.0,278.4408874511719,283.0400085449219,298.73956298828125,303.1460876464844,293.1499938964844,293.1499938964844,278.1499938964844,33762.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712000250816345,1.0,0.0,0.0,3.567521095275879,3.5675439834594727,8.492321512676426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.3291015625,0.0,1426.965576171875,1895.4371337890625,0.0,3134.0673828125,0.8851513862609863,1.0,0.0,3.0,1.0,0.0
17772540,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7378302216529846,0.3243577778339386,0.2972387373447418,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8701053857803345,0.5428907871246338,0.5183443427085876,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9808694124221802,0.7672973871231079,0.5370542407035828,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8172648549079895,0.4446764588356018,0.4260649979114532,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6558073163032532,0.2269975692033767,1.0489158630371094,284.9130859375,284.95001220703125,300.6903381347656,295.740478515625,298.2831726074219,297.23370361328125,284.9129638671875,1.0,0.667596161365509,0.401614248752594,0.401614248752594,1.0,1.0,-3.395655870437622,1.026828050613403,2.3688278198242188,0.2572993040084839,0.8349996209144592,0.8349996209144592,0.0,238.74989318847656,245.0,69021.5390625,0.0,5164.76953125,1.0,278.15899658203125,282.9466247558594,298.7557678222656,303.2640686035156,293.1499938964844,293.1499938964844,278.45001220703125,38342.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775998950004578,1.0,0.0,0.0,3.4460926055908203,3.446115255355835,7.924049896246288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.3125,0.0,1334.473876953125,1895.4371337890625,0.0,3194.083740234375,0.8620555996894836,1.0,0.0,3.0,1.0,0.0
17772600,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7378302216529846,0.3243577778339386,0.2972387373447418,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8701053857803345,0.5428907871246338,0.5183443427085876,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9808694124221802,0.7672973871231079,0.5370542407035828,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8172648549079895,0.4446764588356018,0.4260649979114532,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6558073163032532,0.2269975692033767,1.0489158630371094,284.9130859375,284.95001220703125,300.6903381347656,295.740478515625,298.2831726074219,297.23370361328125,284.9129638671875,1.0,0.667596161365509,0.401614248752594,0.401614248752594,1.0,1.0,-3.395655870437622,1.026828050613403,2.3688278198242188,0.2572993040084839,0.8349996209144592,0.8349996209144592,0.0,238.74989318847656,245.0,69021.5390625,0.0,5164.76953125,1.0,278.15899658203125,282.9466247558594,298.7557678222656,303.2640686035156,293.1499938964844,293.1499938964844,278.45001220703125,38342.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775998950004578,1.0,0.0,0.0,3.4460926055908203,3.446115255355835,7.924049896246288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.3125,0.0,1334.473876953125,1895.4371337890625,0.0,3194.083740234375,0.8620555996894836,1.0,0.0,3.0,1.0,0.0
17772660,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7357402443885803,0.3240588009357452,0.2969297468662262,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8672632575035095,0.5420434474945068,0.5174862742424011,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9797838926315308,0.7708361744880676,0.5394102334976196,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8150056600570679,0.444452553987503,0.4258089959621429,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6541393995285034,0.2271172702312469,1.0495059490203855,284.9876403808594,284.95001220703125,300.62353515625,295.7252197265625,298.2630310058594,297.2371826171875,284.98699951171875,1.0,0.6692625880241394,0.400787204504013,0.400787204504013,1.0,1.0,-3.3974814414978027,1.0250979661941528,2.3723833560943604,0.2551160454750061,0.9055297374725342,0.9055297374725342,0.0,241.50588989257807,248.0,68450.9453125,0.0,5193.86669921875,1.0,278.4407958984375,283.0438232421875,298.7113037109375,303.1064453125,293.1499938964844,293.1499938964844,278.1499938964844,33787.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716338872909546,1.0,0.0,0.0,3.5545382499694824,3.554560899734497,8.430623097410717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.306640625,0.0,1413.4156494140625,1895.4371337890625,0.0,3138.136962890625,0.8822705149650574,1.0,0.0,3.0,1.0,0.0
17772720,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7357402443885803,0.3240588009357452,0.2969297468662262,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8672632575035095,0.5420434474945068,0.5174862742424011,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9797838926315308,0.7708361744880676,0.5394102334976196,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8150056600570679,0.444452553987503,0.4258089959621429,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6541393995285034,0.2271172702312469,1.0495059490203855,284.9876403808594,284.95001220703125,300.62353515625,295.7252197265625,298.2630310058594,297.2371826171875,284.98699951171875,1.0,0.6692625880241394,0.400787204504013,0.400787204504013,1.0,1.0,-3.3974814414978027,1.0250979661941528,2.3723833560943604,0.2551160454750061,0.9055297374725342,0.9055297374725342,0.0,241.50588989257807,248.0,68450.9453125,0.0,5193.86669921875,1.0,278.4407958984375,283.0438232421875,298.7113037109375,303.1064453125,293.1499938964844,293.1499938964844,278.1499938964844,33787.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716338872909546,1.0,0.0,0.0,3.5545382499694824,3.554560899734497,8.430623097410717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.306640625,0.0,1413.4156494140625,1895.4371337890625,0.0,3138.136962890625,0.8822705149650574,1.0,0.0,3.0,1.0,0.0
17772780,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7330004572868347,0.3230291903018951,0.2962792515754699,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8637263774871826,0.5404039621353149,0.5162535905838013,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9778658747673036,0.7730926871299744,0.5412333011627197,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8120849132537842,0.4435756206512451,0.4252682626247406,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6519866585731506,0.2268892973661422,1.0495593547821045,284.9134216308594,284.95001220703125,300.5560913085937,295.7079772949219,298.2354736328125,297.2303466796875,284.9132385253906,1.0,0.6708597540855408,0.3999601602554321,0.3999601602554321,1.0,1.0,-3.396829605102539,1.022499680519104,2.374329805374145,0.2527784705162048,0.8324455618858337,0.8324455618858337,0.0,244.80577087402344,251.0,68813.734375,0.0,5218.990234375,1.0,278.1591186523437,282.9514465332031,298.7237243652344,303.21942138671875,293.1499938964844,293.1499938964844,278.45001220703125,38338.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781241774559021,1.0,0.0,0.0,3.432446241378784,3.43246865272522,7.861415838306129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.775390625,0.0,1320.783203125,1895.4371337890625,0.0,3198.99853515625,0.8590301871299744,1.0,0.0,3.0,1.0,0.0
17772840,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7330004572868347,0.3230291903018951,0.2962792515754699,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8637263774871826,0.5404039621353149,0.5162535905838013,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9778658747673036,0.7730926871299744,0.5412333011627197,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8120849132537842,0.4435756206512451,0.4252682626247406,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6519866585731506,0.2268892973661422,1.0495593547821045,284.9134216308594,284.95001220703125,300.5560913085937,295.7079772949219,298.2354736328125,297.2303466796875,284.9132385253906,1.0,0.6708597540855408,0.3999601602554321,0.3999601602554321,1.0,1.0,-3.396829605102539,1.022499680519104,2.374329805374145,0.2527784705162048,0.8324455618858337,0.8324455618858337,0.0,244.80577087402344,251.0,68813.734375,0.0,5218.990234375,1.0,278.1591186523437,282.9514465332031,298.7237243652344,303.21942138671875,293.1499938964844,293.1499938964844,278.45001220703125,38338.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781241774559021,1.0,0.0,0.0,3.432446241378784,3.43246865272522,7.861415838306129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.775390625,0.0,1320.783203125,1895.4371337890625,0.0,3198.99853515625,0.8590301871299744,1.0,0.0,3.0,1.0,0.0
17772900,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7317915558815002,0.3228481411933899,0.296006292104721,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8621445894241333,0.5399408340454102,0.5156865119934082,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9771045446395874,0.7748223543167114,0.5422499179840088,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8107619285583496,0.443427175283432,0.4250257611274719,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6510194540023804,0.2269153147935867,1.0495376586914062,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22509765625,297.2317810058594,285.010498046875,1.0,0.6716293096542358,0.3995466530323028,0.3995466530323028,1.0,1.0,-3.396718740463257,1.0212798118591309,2.375438928604126,0.251537024974823,0.9023683667182922,0.9023683667182922,0.0,246.3091583251953,251.0,68118.34375,0.0,5231.0849609375,1.0,278.3964233398437,283.06475830078125,298.6724548339844,303.0046691894531,293.1499938964844,293.1499938964844,278.45001220703125,33838.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731852173805237,1.0,0.0,0.0,3.485687017440796,3.4857091903686523,8.107185180961096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.8876953125,0.0,1342.4891357421875,1895.4371337890625,0.0,3152.6875,0.8686240911483765,1.0,0.0,3.0,1.0,0.0
