time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7309739589691162,0.3227061927318573,0.2959475815296173,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8609943985939026,0.5395330786705017,0.5153724551200867,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9767839908599854,0.7765512466430664,0.5435304045677185,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8098346590995789,0.4433428347110748,0.4250027537345886,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6503949761390686,0.2269998490810394,1.0501080751419067,284.9857788085937,284.95001220703125,300.48797607421875,295.6886291503906,298.2151184082031,297.2337341308594,284.984619140625,1.0,0.672498345375061,0.3991433680057525,0.3991433680057525,1.0,1.0,-3.398467779159546,1.020726442337036,2.377741575241089,0.250597596168518,0.9012697339057922,0.9012697339057922,0.0,247.5658264160156,254.0,68242.8125,0.0,5247.5166015625,1.0,278.4413757324219,283.0461730957031,298.6745910644531,303.0572814941406,293.1499938964844,293.1499938964844,278.1499938964844,33724.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722125887870789,1.0,0.0,0.0,3.542802572250366,3.542825222015381,8.375046718356316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.4453125,0.0,1400.6182861328125,1895.4371337890625,0.0,3143.565185546875,0.8793315887451172,1.0,0.0,3.0,1.0,0.0
17773020,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7283250093460083,0.3216602504253387,0.2952840924263,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8576148748397827,0.5378789901733398,0.5141274333000183,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9748858213424684,0.7787249088287354,0.5453006625175476,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8069214820861816,0.4424652755260467,0.4244620203971863,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6483511924743652,0.2267654836177826,1.050134778022766,284.91375732421875,284.95001220703125,300.4192810058594,295.6671142578125,298.1874084472656,297.2269287109375,284.9135131835937,1.0,0.6740696430206299,0.398336797952652,0.398336797952652,1.0,1.0,-3.397689819335937,1.0181360244750977,2.37955379486084,0.2483023256063461,0.8296079039573669,0.8296079039573669,0.0,250.8582000732422,257.0,68573.8046875,0.0,5272.140625,1.0,278.1593017578125,282.9563293457031,298.6833801269531,303.1645202636719,293.1499938964844,293.1499938964844,278.45001220703125,38341.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878838837146759,1.0,0.0,0.0,3.4171454906463623,3.4171676635742188,7.791484790686809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.265625,0.0,1305.609130859375,1895.4371337890625,0.0,3205.697998046875,0.8556496500968933,1.0,0.0,3.0,1.0,0.0
17773080,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7283250093460083,0.3216602504253387,0.2952840924263,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8576148748397827,0.5378789901733398,0.5141274333000183,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9748858213424684,0.7787249088287354,0.5453006625175476,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8069214820861816,0.4424652755260467,0.4244620203971863,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6483511924743652,0.2267654836177826,1.050134778022766,284.91375732421875,284.95001220703125,300.4192810058594,295.6671142578125,298.1874084472656,297.2269287109375,284.9135131835937,1.0,0.6740696430206299,0.398336797952652,0.398336797952652,1.0,1.0,-3.397689819335937,1.0181360244750977,2.37955379486084,0.2483023256063461,0.8296079039573669,0.8296079039573669,0.0,250.8582000732422,257.0,68573.8046875,0.0,5272.140625,1.0,278.1593017578125,282.9563293457031,298.6833801269531,303.1645202636719,293.1499938964844,293.1499938964844,278.45001220703125,38341.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878838837146759,1.0,0.0,0.0,3.4171454906463623,3.4171676635742188,7.791484790686809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.265625,0.0,1305.609130859375,1895.4371337890625,0.0,3205.697998046875,0.8556496500968933,1.0,0.0,3.0,1.0,0.0
17773140,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7267436385154724,0.3214139640331268,0.2949704527854919,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8555353879928589,0.5372137427330017,0.5133862495422363,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9739823937416076,0.7813407182693481,0.5469513535499573,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8051166534423828,0.4422911405563354,0.4242064654827118,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6471251249313354,0.2268389165401458,1.0503731966018677,284.9933776855469,284.95001220703125,300.3666687011719,295.64923095703125,298.1719665527344,297.229736328125,284.99151611328125,1.0,0.6752679944038391,0.3977238237857818,0.3977238237857818,1.0,1.0,-3.39837908744812,1.0166151523590088,2.381763696670532,0.2465737909078598,0.8965542316436768,0.8965542316436768,0.0,253.00051879882807,257.0,67962.6328125,0.0,5292.2978515625,1.0,278.42822265625,283.05535888671875,298.62725830078125,302.9755859375,293.1499938964844,293.1499938964844,278.45001220703125,33445.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730178475379944,1.0,0.0,0.0,3.5105245113372803,3.5105466842651367,8.223133249884995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.904296875,0.0,1365.078369140625,1895.4371337890625,0.0,3151.117431640625,0.8719632029533386,1.0,0.0,3.0,1.0,0.0
17773200,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7263529896736145,0.3213092982769012,0.2949361205101013,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8549978733062744,0.5369802117347717,0.5132303237915039,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9738163948059082,0.7820901274681091,0.5475437641143799,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8046635389328003,0.4422244131565094,0.4241968393325805,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.646838366985321,0.2268660068511963,1.050659418106079,284.9855651855469,284.95001220703125,300.3500061035156,295.643310546875,298.1667785644531,297.2301330566406,284.9850158691406,1.0,0.6756837368011475,0.3975302577018738,0.3975302577018738,1.0,1.0,-3.3991963863372803,1.01633882522583,2.38285756111145,0.2461362183094024,0.8975391387939453,0.8975391387939453,0.0,253.6166534423828,260.0,67983.984375,0.0,5300.23046875,1.0,278.4405212402344,283.0512084960937,298.63037109375,302.9973449707031,293.1499938964844,293.1499938964844,278.75,33849.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730734586715698,1.0,0.0,0.0,3.5243256092071533,3.524348020553589,8.287915989058092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.3115234375,0.0,1382.2586669921875,1895.4371337890625,0.0,3151.63916015625,0.8755483031272888,1.0,0.0,3.0,1.0,0.0
17773260,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7245593070983887,0.3209163248538971,0.294730395078659,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8526024222373962,0.5360901355743408,0.512540340423584,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9729148149490356,0.785391092300415,0.5499362349510193,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8026168346405029,0.4420065283775329,0.4241316318511963,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6455085873603821,0.2269454896450042,1.0517069101333618,285.0272827148437,284.95001220703125,300.2800598144531,295.617919921875,298.14569091796875,297.2328186035156,285.02392578125,1.0,0.677458643913269,0.3967396318912506,0.3967396318912506,1.0,1.0,-3.40217924118042,1.0150834321975708,2.3870959281921387,0.2442763894796371,0.9836555123329164,0.9836555123329164,0.0,256.3730773925781,263.0,67709.359375,0.0,5333.4287109375,1.0,278.74224853515625,283.11529541015625,298.61309814453125,302.9481811523437,293.1499938964844,293.1499938964844,278.45001220703125,31596.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699908256530762,1.0,0.0,0.0,3.7049739360809326,3.704997539520264,9.159327305496844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.11328125,0.0,1561.747314453125,1895.4371337890625,0.0,3122.724609375,0.9141841530799866,1.0,0.0,3.0,1.0,0.0
17773320,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7245593070983887,0.3209163248538971,0.294730395078659,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8526024222373962,0.5360901355743408,0.512540340423584,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9729148149490356,0.785391092300415,0.5499362349510193,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8026168346405029,0.4420065283775329,0.4241316318511963,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6455085873603821,0.2269454896450042,1.0517069101333618,285.0272827148437,284.95001220703125,300.2800598144531,295.617919921875,298.14569091796875,297.2328186035156,285.02392578125,1.0,0.677458643913269,0.3967396318912506,0.3967396318912506,1.0,1.0,-3.40217924118042,1.0150834321975708,2.3870959281921387,0.2442763894796371,0.9836555123329164,0.9836555123329164,0.0,256.3730773925781,263.0,67709.359375,0.0,5333.4287109375,1.0,278.74224853515625,283.11529541015625,298.61309814453125,302.9481811523437,293.1499938964844,293.1499938964844,278.45001220703125,31596.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699908256530762,1.0,0.0,0.0,3.7049739360809326,3.704997539520264,9.159327305496844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.11328125,0.0,1561.747314453125,1895.4371337890625,0.0,3122.724609375,0.9141841530799866,1.0,0.0,3.0,1.0,0.0
17773380,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.721984326839447,0.3195266723632812,0.2939377725124359,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8495296239852905,0.5342089533805847,0.5112903714179993,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9707972407341005,0.7862228751182556,0.5510026812553406,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7997898459434509,0.4408038556575775,0.4234716892242431,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6434617638587952,0.2263236045837402,1.050622582435608,284.877197265625,284.95001220703125,300.22479248046875,295.5975036621094,298.11883544921875,297.2205810546875,284.8799133300781,1.0,0.6785743832588196,0.3961213827133178,0.3961213827133178,1.0,1.0,-3.398921489715576,1.012169361114502,2.3867523670196533,0.2422932982444763,0.8694456219673157,0.8694456219673157,0.0,259.43182373046875,263.0,68398.78125,0.0,5347.505859375,1.0,278.466064453125,282.95623779296875,298.6371459960937,303.1244506835937,293.1499938964844,293.1499938964844,278.45001220703125,38309.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791478276252747,1.0,0.0,0.0,3.637814998626709,3.637839317321777,8.830281217342417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.9521484375,0.0,1536.8763427734375,1895.4371337890625,0.0,3208.593994140625,0.9036229252815248,1.0,0.0,3.0,1.0,0.0
17773440,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7210732102394104,0.3191337585449219,0.29359170794487,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8484850525856018,0.5336683988571167,0.5107910633087158,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.96998792886734,0.7864850759506226,0.5511562824249268,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7987996339797974,0.440439760684967,0.4231495559215545,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6427146792411804,0.2261030972003936,1.0498446226119995,284.88970947265625,284.95001220703125,300.2093200683594,295.5917358398437,298.1114196777344,297.21734619140625,284.8910217285156,1.0,0.6787923574447632,0.3959490358829498,0.3959490358829498,1.0,1.0,-3.396766424179077,1.0109314918518066,2.3858349323272705,0.2415459901094436,0.8682655692100525,0.8682655692100525,0.0,260.3900146484375,251.0,68276.859375,0.0,5347.98291015625,1.0,278.4573669433594,282.9672241210937,298.6208801269531,303.0844421386719,293.1499938964844,293.1499938964844,278.75,38246.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795830011367798,1.0,0.0,0.0,3.6169662475585938,3.616990327835083,8.729356295589241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.71484375,0.0,1513.38525390625,1895.4371337890625,0.0,3212.672607421875,0.8996241688728333,1.0,0.0,3.0,1.0,0.0
17773500,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7208990454673767,0.3185766935348511,0.2928608357906341,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8483806848526001,0.5327973365783691,0.5097159147262573,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9708271026611328,0.7876675724983215,0.5516769289970398,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7988075613975525,0.439905971288681,0.4224331080913543,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6426452398300171,0.22574083507061,1.0476857423782349,284.99932861328125,284.95001220703125,300.1736755371094,295.5783996582031,298.09783935546875,297.2147827148437,284.9998779296875,1.0,0.6774856448173523,0.3955537378787994,0.3955537378787994,1.0,1.0,-3.3917601108551025,1.0080734491348269,2.3836865425109863,0.2397957891225814,0.9401971101760864,0.9401971101760864,0.0,259.52862548828125,251.0,67351.734375,0.0,5323.54833984375,1.0,278.7008361816406,283.0943603515625,298.5582275390625,302.8477478027344,293.1499938964844,293.1499938964844,278.75,34257.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748419880867004,1.0,0.0,0.0,3.659691333770752,3.659715175628662,8.936803510550817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.7314453125,0.0,1530.9013671875,1895.4371337890625,0.0,3168.22509765625,0.9076493978500366,1.0,0.0,3.0,1.0,0.0
17773560,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7220848202705383,0.3181384205818176,0.2923641800880432,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8498439788818359,0.5320595502853394,0.5089114308357239,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9734516143798828,0.7889454960823059,0.5525092482566833,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8003849983215332,0.4394967257976532,0.4219315648078918,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6437287330627441,0.2254576981067657,1.0458711385726929,284.9808044433594,284.95001220703125,300.13787841796875,295.5648498535156,298.0855407714844,297.21392822265625,284.979248046875,1.0,0.675635039806366,0.3952115178108215,0.3952115178108215,1.0,1.0,-3.3884096145629883,1.0059272050857544,2.3824825286865234,0.238402783870697,0.9415858387947084,0.9415858387947084,0.0,256.8339538574219,239.0,67357.109375,0.0,5289.728515625,1.0,278.7429504394531,283.0818786621094,298.5519714355469,302.88238525390625,293.1499938964844,293.1499938964844,278.45001220703125,33958.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737328052520752,1.0,0.0,0.0,3.7116482257843018,3.71167254447937,9.192357310894296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.1123046875,0.0,1587.3092041015625,1895.4371337890625,0.0,3157.8232421875,0.9174142479896544,1.0,0.0,3.0,1.0,0.0
17773620,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7250375747680664,0.3164392411708832,0.2907671332359314,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8537185192108154,0.5296640396118164,0.5066114664077759,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9794496893882751,0.7900007963180542,0.5532691478729248,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8044617772102356,0.4378981590270996,0.4203494489192962,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6465757489204407,0.2244351059198379,1.0406033992767334,284.89508056640625,284.95001220703125,300.0657958984375,295.5372314453125,298.0526733398437,297.2008056640625,284.89605712890625,1.0,0.6703692674636841,0.3945270776748657,0.3945270776748657,1.0,1.0,-3.376408100128174,0.9998314380645752,2.376576662063598,0.2351361960172653,0.8490509986877441,0.8490509986877441,0.0,249.66168212890625,227.0,67455.0546875,0.0,5189.48876953125,1.0,278.4574890136719,282.9847412109375,298.5519714355469,302.9638671875,293.1499938964844,293.1499938964844,278.75,39350.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801161646842957,1.0,0.0,0.0,3.5600972175598145,3.560120820999145,8.457012654616847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.171875,0.0,1459.88037109375,1895.4371337890625,0.0,3217.6689453125,0.8881814479827881,1.0,0.0,3.0,1.0,0.0
17773680,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7250375747680664,0.3164392411708832,0.2907671332359314,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8537185192108154,0.5296640396118164,0.5066114664077759,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9794496893882751,0.7900007963180542,0.5532691478729248,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8044617772102356,0.4378981590270996,0.4203494489192962,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6465757489204407,0.2244351059198379,1.0406033992767334,284.89508056640625,284.95001220703125,300.0657958984375,295.5372314453125,298.0526733398437,297.2008056640625,284.89605712890625,1.0,0.6703692674636841,0.3945270776748657,0.3945270776748657,1.0,1.0,-3.376408100128174,0.9998314380645752,2.376576662063598,0.2351361960172653,0.8490509986877441,0.8490509986877441,0.0,249.66168212890625,227.0,67455.0546875,0.0,5189.48876953125,1.0,278.4574890136719,282.9847412109375,298.5519714355469,302.9638671875,293.1499938964844,293.1499938964844,278.75,39350.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801161646842957,1.0,0.0,0.0,3.5600972175598145,3.560120820999145,8.457012654616847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.171875,0.0,1459.88037109375,1895.4371337890625,0.0,3217.6689453125,0.8881814479827881,1.0,0.0,3.0,1.0,0.0
17773740,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7301738262176514,0.31556436419487,0.2894563972949981,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8602911829948425,0.5281433463096619,0.5046120882034302,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9877902269363404,0.7924785614013672,0.5544962286949158,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8109986782073975,0.4370404779911041,0.4189908802509308,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6513842344284058,0.2237933278083801,1.035452127456665,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,298.0285339355469,297.2001037597656,284.98175048828125,1.0,0.6639977693557739,0.3938426375389099,0.3938426375389099,1.0,1.0,-3.3660669326782227,0.994321882724762,2.371745109558105,0.2318870723247528,0.9219012260437012,0.9219012260437012,0.0,239.8484649658203,215.0,66501.9296875,0.0,5073.849609375,1.0,278.7416687011719,283.09735107421875,298.48944091796875,302.7636413574219,293.1499938964844,293.1499938964844,278.45001220703125,34288.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728334307670593,1.0,0.0,0.0,3.6494879722595215,3.649511814117432,8.887040507943311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.4794921875,0.0,1519.7967529296875,1895.4371337890625,0.0,3149.387939453125,0.9039154648780824,1.0,0.0,3.0,1.0,0.0
17773800,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7301738262176514,0.31556436419487,0.2894563972949981,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8602911829948425,0.5281433463096619,0.5046120882034302,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9877902269363404,0.7924785614013672,0.5544962286949158,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8109986782073975,0.4370404779911041,0.4189908802509308,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6513842344284058,0.2237933278083801,1.035452127456665,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,298.0285339355469,297.2001037597656,284.98175048828125,1.0,0.6639977693557739,0.3938426375389099,0.3938426375389099,1.0,1.0,-3.3660669326782227,0.994321882724762,2.371745109558105,0.2318870723247528,0.9219012260437012,0.9219012260437012,0.0,239.8484649658203,215.0,66501.9296875,0.0,5073.849609375,1.0,278.7416687011719,283.09735107421875,298.48944091796875,302.7636413574219,293.1499938964844,293.1499938964844,278.45001220703125,34288.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728334307670593,1.0,0.0,0.0,3.6494879722595215,3.649511814117432,8.887040507943311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.4794921875,0.0,1519.7967529296875,1895.4371337890625,0.0,3149.387939453125,0.9039154648780824,1.0,0.0,3.0,1.0,0.0
17773860,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7357274293899536,0.3139335513114929,0.2877958714962005,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8676221966743469,0.525789201259613,0.5022174119949341,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9959130883216858,0.7935216426849365,0.5551382899284363,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8178748488426208,0.4354991316795349,0.4173296988010406,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6568124294281006,0.2227874249219894,1.029630422592163,284.9032287597656,284.95001220703125,299.9198303222656,295.4800109863281,297.997314453125,297.18896484375,284.9032287597656,1.0,0.6569347977638245,0.3933562338352203,0.3933562338352203,1.0,1.0,-3.352970838546753,0.98841392993927,2.3645567893981934,0.2290337234735489,0.8383721709251404,0.8383721709251404,0.0,229.50738525390625,203.0,66578.4296875,0.0,4945.3984375,1.0,278.4584655761719,283.0050964355469,298.4916076660156,302.8453674316406,293.1499938964844,293.1499938964844,278.75,39131.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878638744354248,1.0,0.0,0.0,3.4999303817749023,3.499953508377075,8.173576588887954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.48046875,0.0,1394.9952392578125,1895.4371337890625,0.0,3203.822021484375,0.8746455907821655,1.0,0.0,3.0,1.0,0.0
17773920,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7357274293899536,0.3139335513114929,0.2877958714962005,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8676221966743469,0.525789201259613,0.5022174119949341,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9959130883216858,0.7935216426849365,0.5551382899284363,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8178748488426208,0.4354991316795349,0.4173296988010406,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6568124294281006,0.2227874249219894,1.029630422592163,284.9032287597656,284.95001220703125,299.9198303222656,295.4800109863281,297.997314453125,297.18896484375,284.9032287597656,1.0,0.6569347977638245,0.3933562338352203,0.3933562338352203,1.0,1.0,-3.352970838546753,0.98841392993927,2.3645567893981934,0.2290337234735489,0.8383721709251404,0.8383721709251404,0.0,229.50738525390625,203.0,66578.4296875,0.0,4945.3984375,1.0,278.4584655761719,283.0050964355469,298.4916076660156,302.8453674316406,293.1499938964844,293.1499938964844,278.75,39131.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878638744354248,1.0,0.0,0.0,3.4999303817749023,3.499953508377075,8.173576588887954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.48046875,0.0,1394.9952392578125,1895.4371337890625,0.0,3203.822021484375,0.8746455907821655,1.0,0.0,3.0,1.0,0.0
17773980,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7415804862976074,0.3129791915416717,0.2864752411842346,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8752456903457642,0.524156928062439,0.5001814365386963,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.7965095639228821,0.5479767918586731,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8247550129890442,0.4345638453960418,0.4159609973430633,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6624462604522705,0.2220764607191085,1.0243873596191406,284.9769287109375,284.95001220703125,299.8460998535156,295.4504699707031,297.9751892089844,297.191162109375,284.97564697265625,1.0,0.6489865779876709,0.3928698301315307,0.3928698301315307,1.0,1.0,-3.3322253227233887,0.979897439479828,2.352327823638916,0.2254814803600311,0.9031184315681458,0.9031184315681458,0.0,219.4925231933593,191.0,65519.19921875,0.0,4795.81005859375,1.0,278.7411499023437,283.1071472167969,298.4298400878906,302.6454772949219,293.1499938964844,293.1499938964844,278.45001220703125,34437.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712250590324402,1.0,0.0,0.0,3.587321281433105,3.5873444080352783,8.586849844505196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.4833984375,0.0,1453.0560302734375,1895.4371337890625,0.0,3134.30224609375,0.8899716734886169,1.0,0.0,3.0,1.0,0.0
17774040,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7415804862976074,0.3129791915416717,0.2864752411842346,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8752456903457642,0.524156928062439,0.5001814365386963,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.7965095639228821,0.5479767918586731,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8247550129890442,0.4345638453960418,0.4159609973430633,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6624462604522705,0.2220764607191085,1.0243873596191406,284.9769287109375,284.95001220703125,299.8460998535156,295.4504699707031,297.9751892089844,297.191162109375,284.97564697265625,1.0,0.6489865779876709,0.3928698301315307,0.3928698301315307,1.0,1.0,-3.3322253227233887,0.979897439479828,2.352327823638916,0.2254814803600311,0.9031184315681458,0.9031184315681458,0.0,219.4925231933593,191.0,65519.19921875,0.0,4795.81005859375,1.0,278.7411499023437,283.1071472167969,298.4298400878906,302.6454772949219,293.1499938964844,293.1499938964844,278.45001220703125,34437.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712250590324402,1.0,0.0,0.0,3.587321281433105,3.5873444080352783,8.586849844505196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.4833984375,0.0,1453.0560302734375,1895.4371337890625,0.0,3134.30224609375,0.8899716734886169,1.0,0.0,3.0,1.0,0.0
17774100,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.744276762008667,0.3121190071105957,0.2857474982738495,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8787883520126343,0.5229226350784302,0.4990914165973663,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.798527181148529,0.5403075814247131,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8279218077659607,0.4337501525878906,0.4152297079563141,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6650893092155457,0.221547320485115,1.0217421054840088,284.8601989746094,284.95001220703125,299.80908203125,295.4354858398437,297.9641418457031,297.192626953125,284.8612976074219,1.0,0.6445139050483704,0.3926266431808471,0.3926266431808471,1.0,1.0,-3.316922903060913,0.9739631414413452,2.3429598808288574,0.222934603691101,0.813976526260376,0.813976526260376,0.0,214.7319793701172,191.0,65774.1640625,0.0,4707.4248046875,1.0,278.5002136230469,282.9845275878906,298.4590148925781,302.8146667480469,293.1499938964844,293.1499938964844,278.45001220703125,40021.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760566711425781,1.0,0.0,0.0,3.503812074661255,3.503835439682007,8.191717029149004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.6220703125,0.0,1405.4114990234375,1895.4371337890625,0.0,3179.615234375,0.8731037974357605,1.0,0.0,3.0,1.0,0.0
17774160,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7468634247779846,0.3112581968307495,0.2847776412963867,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8822633028030396,0.5216655731201172,0.4977090954780578,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.8011183738708496,0.5326012372970581,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8310093283653259,0.4328970313072204,0.4142407178878784,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6676644682884216,0.2209814488887787,1.0184128284454346,284.90167236328125,284.95001220703125,299.77197265625,295.4203491210937,297.9549560546875,297.1964111328125,284.901611328125,1.0,0.6397436857223511,0.3925026357173919,0.3925026357173919,1.0,1.0,-3.299635887145996,0.967661678791046,2.3319742679595947,0.2205288559198379,0.8199537396430969,0.8199537396430969,0.0,209.9307556152344,179.0,65172.07421875,0.0,4613.37158203125,1.0,278.4588623046875,283.0251159667969,298.4277038574219,302.697998046875,293.1499938964844,293.1499938964844,278.75,39646.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761652708053589,1.0,0.0,0.0,3.411419630050659,3.4114420413970947,7.765395366732264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7763671875,0.0,1309.0836181640625,1895.4371337890625,0.0,3180.633544921875,0.855667769908905,1.0,0.0,3.0,1.0,0.0
17774220,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7538240551948547,0.3102473616600036,0.2834017276763916,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8912023305892944,0.5199174880981445,0.4955631196498871,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9990000128746032,0.8087338805198669,0.5149102807044983,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.838885486125946,0.4318397939205169,0.4127587676048279,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6743661761283875,0.2202471643686294,1.0129884481430054,284.9685974121094,284.95001220703125,299.69744873046875,295.38970947265625,297.9479064941406,297.22003173828125,284.96795654296875,1.0,0.6297521591186523,0.3922545909881592,0.3922545909881592,1.0,1.0,-3.2658212184906006,0.9553595185279846,2.3104615211486816,0.2157809287309646,0.8748490810394287,0.8748490810394287,0.0,199.3910522460937,167.0,63933.01953125,0.0,4422.84375,1.0,278.7403259277344,283.12408447265625,298.3626403808594,302.47930908203125,293.1499938964844,293.1499938964844,279.04998779296875,34938.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674063682556152,1.0,0.0,0.0,3.48519229888916,3.485214710235596,8.104884159365611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4951171875,0.0,1349.8387451171875,1895.4371337890625,0.0,3098.47998046875,0.867539644241333,1.0,0.0,3.0,1.0,0.0
17774280,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7538240551948547,0.3102473616600036,0.2834017276763916,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8912023305892944,0.5199174880981445,0.4955631196498871,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9990000128746032,0.8087338805198669,0.5149102807044983,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.838885486125946,0.4318397939205169,0.4127587676048279,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6743661761283875,0.2202471643686294,1.0129884481430054,284.9685974121094,284.95001220703125,299.69744873046875,295.38970947265625,297.9479064941406,297.22003173828125,284.96795654296875,1.0,0.6297521591186523,0.3922545909881592,0.3922545909881592,1.0,1.0,-3.2658212184906006,0.9553595185279846,2.3104615211486816,0.2157809287309646,0.8748490810394287,0.8748490810394287,0.0,199.3910522460937,167.0,63933.01953125,0.0,4422.84375,1.0,278.7403259277344,283.12408447265625,298.3626403808594,302.47930908203125,293.1499938964844,293.1499938964844,279.04998779296875,34938.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674063682556152,1.0,0.0,0.0,3.48519229888916,3.485214710235596,8.104884159365611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4951171875,0.0,1349.8387451171875,1895.4371337890625,0.0,3098.47998046875,0.867539644241333,1.0,0.0,3.0,1.0,0.0
17774340,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7609133720397949,0.3095264732837677,0.2824186682701111,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9000959396362305,0.5186053514480591,0.4939715564250946,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.8164597153663635,0.4986322820186615,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8467854857444763,0.431104302406311,0.4117083847522735,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6811933517456055,0.2197936624288559,1.009244084358215,285.0163879394531,284.95001220703125,299.6346130371094,295.3635559082031,297.9467163085937,297.2465515136719,285.0127258300781,1.0,0.6210317611694336,0.3920462429523468,0.3920462429523468,1.0,1.0,-3.2373859882354736,0.9450072646141052,2.292378664016724,0.2117969393730163,0.9451085329055786,0.9451085329055786,0.0,190.0923614501953,167.0,63068.51171875,0.0,4261.9677734375,1.0,279.03375244140625,283.1996459960937,298.33526611328125,302.36688232421875,293.1499938964844,293.1499938964844,279.04998779296875,32096.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610885739326477,1.0,0.0,0.0,3.6215312480926514,3.621554136276245,8.751404152462783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.826171875,0.0,1472.750244140625,1895.4371337890625,0.0,3039.215087890625,0.8957735896110535,1.0,0.0,3.0,1.0,0.0
17774400,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7623666524887085,0.3093401789665222,0.2822324335575104,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9019005298614502,0.5183022022247314,0.4936708807945251,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.8179482221603394,0.4954326748847961,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8484039306640625,0.4309210479259491,0.4115124046802521,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6825945973396301,0.219692200422287,1.008578181266785,285.0017395019531,284.95001220703125,299.62261962890625,295.3585510253906,297.9461975097656,297.2512512207031,284.9985046386719,1.0,0.6193426251411438,0.3920065462589264,0.3920065462589264,1.0,1.0,-3.2319176197052,0.9430162906646729,2.288901329040528,0.2110401093959808,0.9416755437850952,0.9416755437850952,0.0,188.3020935058593,170.0,63044.97265625,0.0,4231.3095703125,1.0,279.0408020019531,283.18829345703125,298.33941650390625,302.3841552734375,293.1499938964844,293.1499938964844,278.75,32538.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861240565776825,1.0,0.0,0.0,3.636516809463501,3.636540174484253,8.823979555927508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.541015625,0.0,1492.4183349609375,1895.4371337890625,0.0,3040.640380859375,0.8994806408882141,1.0,0.0,3.0,1.0,0.0
17774460,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7658374309539795,0.307460069656372,0.2805625200271606,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9064946174621582,0.5155744552612305,0.4911629557609558,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.8254608511924744,0.4858110249042511,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8526149392127991,0.4290226399898529,0.4097635746002197,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6861592531204224,0.2186248153448104,1.0035628080368042,284.8934631347656,284.95001220703125,299.5475158691406,295.3269348144531,297.9331359863281,297.2648620605469,284.89453125,1.0,0.6134101152420044,0.3921598494052887,0.3921598494052887,1.0,1.0,-3.2071762084960938,0.9349052309989928,2.272270917892456,0.208302766084671,0.837709903717041,0.837709903717041,0.0,182.6222076416016,173.0,63069.63671875,0.0,4112.7294921875,1.0,278.7579650878906,283.0752258300781,298.344482421875,302.4734802246094,293.1499938964844,293.1499938964844,279.04998779296875,39234.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686578869819641,1.0,0.0,0.0,3.4906225204467773,3.49064564704895,8.130159585562069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.15234375,0.0,1386.123291015625,1895.4371337890625,0.0,3110.220458984375,0.8727151155471802,1.0,0.0,3.0,1.0,0.0
17774520,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7658374309539795,0.307460069656372,0.2805625200271606,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9064946174621582,0.5155744552612305,0.4911629557609558,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.8254608511924744,0.4858110249042511,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8526149392127991,0.4290226399898529,0.4097635746002197,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6861592531204224,0.2186248153448104,1.0035628080368042,284.8934631347656,284.95001220703125,299.5475158691406,295.3269348144531,297.9331359863281,297.2648620605469,284.89453125,1.0,0.6134101152420044,0.3921598494052887,0.3921598494052887,1.0,1.0,-3.2071762084960938,0.9349052309989928,2.272270917892456,0.208302766084671,0.837709903717041,0.837709903717041,0.0,182.6222076416016,173.0,63069.63671875,0.0,4112.7294921875,1.0,278.7579650878906,283.0752258300781,298.344482421875,302.4734802246094,293.1499938964844,293.1499938964844,279.04998779296875,39234.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686578869819641,1.0,0.0,0.0,3.4906225204467773,3.49064564704895,8.130159585562069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.15234375,0.0,1386.123291015625,1895.4371337890625,0.0,3110.220458984375,0.8727151155471802,1.0,0.0,3.0,1.0,0.0
17774580,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7669275403022766,0.3063589036464691,0.27934131026268,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9079647064208984,0.5137081146240234,0.4891338944435119,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.8326570391654968,0.4816392064094543,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8540710806846619,0.4278311133384704,0.4083859026432037,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6872389912605286,0.2178622782230377,0.9993450045585632,284.978515625,284.95001220703125,299.4722595214844,295.2948913574219,297.9227600097656,297.2817077636719,284.9776611328125,1.0,0.6100789308547974,0.392313152551651,0.392313152551651,1.0,1.0,-3.1915132999420166,0.929940700531006,2.261572360992432,0.2067374736070633,0.906561553478241,0.906561553478241,0.0,179.9821319580078,176.0,62152.703125,0.0,4045.952880859375,1.0,279.0411071777344,283.18426513671875,298.2738342285156,302.26873779296875,293.1499938964844,293.1499938964844,278.75,34199.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608930110931396,1.0,0.0,0.0,3.5855519771575928,3.5855748653411865,8.578380743529124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.0966796875,0.0,1449.407470703125,1895.4371337890625,0.0,3037.380615234375,0.8894527554512024,1.0,0.0,3.0,1.0,0.0
17774640,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7669275403022766,0.3063589036464691,0.27934131026268,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9079647064208984,0.5137081146240234,0.4891338944435119,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.8326570391654968,0.4816392064094543,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8540710806846619,0.4278311133384704,0.4083859026432037,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6872389912605286,0.2178622782230377,0.9993450045585632,284.978515625,284.95001220703125,299.4722595214844,295.2948913574219,297.9227600097656,297.2817077636719,284.9776611328125,1.0,0.6100789308547974,0.392313152551651,0.392313152551651,1.0,1.0,-3.1915132999420166,0.929940700531006,2.261572360992432,0.2067374736070633,0.906561553478241,0.906561553478241,0.0,179.9821319580078,176.0,62152.703125,0.0,4045.952880859375,1.0,279.0411071777344,283.18426513671875,298.2738342285156,302.26873779296875,293.1499938964844,293.1499938964844,278.75,34199.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608930110931396,1.0,0.0,0.0,3.5855519771575928,3.5855748653411865,8.578380743529124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.0966796875,0.0,1449.407470703125,1895.4371337890625,0.0,3037.380615234375,0.8894527554512024,1.0,0.0,3.0,1.0,0.0
17774700,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7666275501251221,0.3054572343826294,0.2787164449691772,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9076361656188964,0.5124096274375916,0.4881250858306885,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.8352906107902527,0.4811250269412994,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8539192080497742,0.4269441068172455,0.4077267944812774,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6870145797729492,0.2173168212175369,0.99736350774765,284.8625793457031,284.95001220703125,299.4345397949219,295.2787170410156,297.9115295410156,297.2816162109375,284.8629150390625,1.0,0.6091151237487793,0.3923898041248321,0.3923898041248321,1.0,1.0,-3.185756206512451,0.9281665086746216,2.257589817047119,0.2062745839357376,0.8192634582519531,0.8192634582519531,0.0,179.50050354003906,176.0,62636.140625,0.0,4025.34619140625,1.0,278.8000793457031,283.05877685546875,298.30596923828125,302.4488220214844,293.1499938964844,293.1499938964844,278.75,39460.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662877678871155,1.0,0.0,0.0,3.5147929191589355,3.5148160457611084,8.243141564889811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.9267578125,0.0,1412.8134765625,1895.4371337890625,0.0,3087.986328125,0.87513267993927,1.0,0.0,3.0,1.0,0.0
17774760,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7654656171798706,0.3045194447040558,0.2778568863868713,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9062965512275696,0.5110589861869812,0.4868389368057251,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.8375805616378784,0.4818276762962341,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.852904200553894,0.4259963631629944,0.4068292081356048,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6860011219978333,0.2166952937841415,0.9946908354759216,284.90557861328125,284.95001220703125,299.3968200683594,295.262451171875,297.8984680175781,297.2790832519531,284.90625,1.0,0.6084229350090027,0.392361044883728,0.392361044883728,1.0,1.0,-3.17972731590271,0.9260265827178956,2.2537007331848145,0.2054892778396606,0.8266364932060242,0.8266364932060242,0.0,179.5813446044922,179.0,62226.3046875,0.0,4008.37744140625,1.0,278.7587890625,283.099853515625,298.2756652832031,302.3471984863281,293.1499938964844,293.1499938964844,279.04998779296875,39296.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671196699142456,1.0,0.0,0.0,3.42586350440979,3.4258861541748047,7.831292236915033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.275390625,0.0,1320.9573974609375,1895.4371337890625,0.0,3095.790283203125,0.8586644530296326,1.0,0.0,3.0,1.0,0.0
