time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.763298749923706,0.30329629778862,0.2766828536987304,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9036493897438048,0.5091086626052856,0.4849000871181488,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.8425668478012085,0.4839021861553192,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.850869357585907,0.424771249294281,0.4055753946304321,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6838974952697754,0.2157670557498932,0.9903969168663024,284.9837646484375,284.95001220703125,299.32135009765625,295.2296447753906,297.8783264160156,297.2823181152344,284.98297119140625,1.0,0.6078422665596008,0.3923035860061645,0.3923035860061645,1.0,1.0,-3.171802759170532,0.923136830329895,2.248665809631348,0.2043401449918747,0.8961679339408875,0.8961679339408875,0.0,180.2322998046875,182.0,61455.7109375,0.0,3990.37353515625,1.0,279.0406188964844,283.2006530761719,298.208740234375,302.15655517578125,293.1499938964844,293.1499938964844,279.3500061035156,34019.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594481945037842,1.0,0.0,0.0,3.5309579372406006,3.5309805870056152,8.319138942169957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.1943359375,0.0,1390.384033203125,1895.4371337890625,0.0,3023.82958984375,0.8771087527275085,1.0,0.0,3.0,1.0,0.0
17774880,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.763298749923706,0.30329629778862,0.2766828536987304,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9036493897438048,0.5091086626052856,0.4849000871181488,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.8425668478012085,0.4839021861553192,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.850869357585907,0.424771249294281,0.4055753946304321,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6838974952697754,0.2157670557498932,0.9903969168663024,284.9837646484375,284.95001220703125,299.32135009765625,295.2296447753906,297.8783264160156,297.2823181152344,284.98297119140625,1.0,0.6078422665596008,0.3923035860061645,0.3923035860061645,1.0,1.0,-3.171802759170532,0.923136830329895,2.248665809631348,0.2043401449918747,0.8961679339408875,0.8961679339408875,0.0,180.2322998046875,182.0,61455.7109375,0.0,3990.37353515625,1.0,279.0406188964844,283.2006530761719,298.208740234375,302.15655517578125,293.1499938964844,293.1499938964844,279.3500061035156,34019.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594481945037842,1.0,0.0,0.0,3.5309579372406006,3.5309805870056152,8.319138942169957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.1943359375,0.0,1390.384033203125,1895.4371337890625,0.0,3023.82958984375,0.8771087527275085,1.0,0.0,3.0,1.0,0.0
17774940,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7606788873672485,0.3021124005317688,0.2756867110729217,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9004624485969543,0.5072563290596008,0.4832199215888977,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.8471436500549316,0.4872017502784729,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8483580350875854,0.4236931502819061,0.4046074748039245,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.681364893913269,0.21490478515625,0.9868072867393494,285.0341186523437,284.95001220703125,299.2458190917969,295.196533203125,297.85675048828125,297.283447265625,285.0303955078125,1.0,0.6080548167228699,0.3922460973262787,0.3922460973262787,1.0,1.0,-3.167070150375366,0.9213452935218812,2.24572491645813,0.2036220282316208,0.989832043647766,0.989832043647766,0.0,181.60748291015625,185.0,60982.07421875,0.0,3987.270751953125,1.0,279.3423156738281,283.2728271484375,298.18463134765625,302.08758544921875,293.1499938964844,293.1499938964844,279.04998779296875,31483.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547242879867554,1.0,0.0,0.0,3.713112115859986,3.713135957717896,9.199609962706744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.8671875,0.0,1570.14697265625,1895.4371337890625,0.0,2979.53759765625,0.9159631133079528,1.0,0.0,3.0,1.0,0.0
17775000,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7606788873672485,0.3021124005317688,0.2756867110729217,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9004624485969543,0.5072563290596008,0.4832199215888977,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.8471436500549316,0.4872017502784729,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8483580350875854,0.4236931502819061,0.4046074748039245,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.681364893913269,0.21490478515625,0.9868072867393494,285.0341186523437,284.95001220703125,299.2458190917969,295.196533203125,297.85675048828125,297.283447265625,285.0303955078125,1.0,0.6080548167228699,0.3922460973262787,0.3922460973262787,1.0,1.0,-3.167070150375366,0.9213452935218812,2.24572491645813,0.2036220282316208,0.989832043647766,0.989832043647766,0.0,181.60748291015625,185.0,60982.07421875,0.0,3987.270751953125,1.0,279.3423156738281,283.2728271484375,298.18463134765625,302.08758544921875,293.1499938964844,293.1499938964844,279.04998779296875,31483.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547242879867554,1.0,0.0,0.0,3.713112115859986,3.713135957717896,9.199609962706744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.8671875,0.0,1570.14697265625,1895.4371337890625,0.0,2979.53759765625,0.9159631133079528,1.0,0.0,3.0,1.0,0.0
17775060,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7580109238624573,0.3005854189395904,0.27467742562294,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8973232507705688,0.5052007436752319,0.4817093014717102,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.8486267328262329,0.4906392097473144,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.845807671546936,0.4222717583179474,0.4036457240581512,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6788778901100159,0.2139207869768142,0.9835925102233888,284.86505126953125,284.95001220703125,299.1961669921875,295.1745910644531,297.83221435546875,297.26983642578125,284.8658752441406,1.0,0.608396589756012,0.3921172022819519,0.3921172022819519,1.0,1.0,-3.163157224655152,0.9196481704711914,2.24350905418396,0.2028915733098983,0.8706201314926147,0.8706201314926147,0.0,183.0979461669922,185.0,61756.36328125,0.0,3987.42578125,1.0,279.075927734375,283.09588623046875,298.2203369140625,302.2841491699219,293.1499938964844,293.1499938964844,279.04998779296875,37772.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863905668258667,1.0,0.0,0.0,3.6706950664520255,3.670719623565674,8.990625701699173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.9482421875,0.0,1569.648681640625,1895.4371337890625,0.0,3065.639892578125,0.9095132350921632,1.0,0.0,3.0,1.0,0.0
17775120,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7561862468719482,0.2997470498085022,0.2739418148994446,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8952065706253052,0.5040620565414429,0.4806631803512573,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.8491804003715515,0.4929502606391907,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8440531492233276,0.4214514791965484,0.402910441160202,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6771647334098816,0.2133258879184723,0.981208562850952,284.8830871582031,284.95001220703125,299.1703491210937,295.16314697265625,297.8186340332031,297.2615661621094,284.8851318359375,1.0,0.6085560917854309,0.392050176858902,0.392050176858902,1.0,1.0,-3.160043954849243,0.9183887839317322,2.241655111312866,0.2023515403270721,0.8652945160865784,0.8652945160865784,0.0,184.0846099853516,188.0,61496.08203125,0.0,3986.01513671875,1.0,279.0572814941406,283.1155090332031,298.19482421875,302.21905517578125,293.1499938964844,293.1499938964844,279.3500061035156,38627.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651692867279053,1.0,0.0,0.0,3.6191928386688232,3.619217157363892,8.740107091398386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.447265625,0.0,1518.657470703125,1895.4371337890625,0.0,3077.493896484375,0.9003286957740784,1.0,0.0,3.0,1.0,0.0
17775180,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7519435286521912,0.298170268535614,0.272427499294281,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8900838494300842,0.5017104744911194,0.4783185720443725,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.8518708348274231,0.4988153278827667,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8398644328117371,0.4199006855487823,0.4013417661190033,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6728914380073547,0.2119912654161453,0.975252330303192,284.9857177734375,284.95001220703125,299.094970703125,295.1295166015625,297.7898254394531,297.2525939941406,284.9845275878906,1.0,0.6091857552528381,0.3918542563915252,0.3918542563915252,1.0,1.0,-3.1534039974212646,0.9155619144439696,2.237842082977295,0.200993463397026,0.9466537237167358,0.9466537237167358,0.0,186.66065979003903,191.0,60585.72265625,0.0,3986.640869140625,1.0,279.3421325683594,283.23858642578125,298.11395263671875,302.00787353515625,293.1499938964844,293.1499938964844,279.04998779296875,33867.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583719730377197,1.0,0.0,0.0,3.7172467708587646,3.717271089553833,9.22010883641633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.6826171875,0.0,1593.0269775390625,1895.4371337890625,0.0,3013.737060546875,0.9188125133514404,1.0,0.0,3.0,1.0,0.0
17775240,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7519435286521912,0.298170268535614,0.272427499294281,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8900838494300842,0.5017104744911194,0.4783185720443725,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.8518708348274231,0.4988153278827667,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8398644328117371,0.4199006855487823,0.4013417661190033,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6728914380073547,0.2119912654161453,0.975252330303192,284.9857177734375,284.95001220703125,299.094970703125,295.1295166015625,297.7898254394531,297.2525939941406,284.9845275878906,1.0,0.6091857552528381,0.3918542563915252,0.3918542563915252,1.0,1.0,-3.1534039974212646,0.9155619144439696,2.237842082977295,0.200993463397026,0.9466537237167358,0.9466537237167358,0.0,186.66065979003903,191.0,60585.72265625,0.0,3986.640869140625,1.0,279.3421325683594,283.23858642578125,298.11395263671875,302.00787353515625,293.1499938964844,293.1499938964844,279.04998779296875,33867.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583719730377197,1.0,0.0,0.0,3.7172467708587646,3.717271089553833,9.22010883641633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.6826171875,0.0,1593.0269775390625,1895.4371337890625,0.0,3013.737060546875,0.9188125133514404,1.0,0.0,3.0,1.0,0.0
17775300,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7498348355293274,0.297057032585144,0.2716825902462005,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8875263929367065,0.5001909732818604,0.4771778285503387,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.8525617718696594,0.5018213987350464,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8377971649169922,0.4188542068004608,0.4006070792675018,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.670778214931488,0.2111793458461761,0.9723946452140808,284.85498046875,284.95001220703125,299.05731201171875,295.11260986328125,297.771484375,297.2426452636719,284.85272216796875,1.0,0.609571099281311,0.3917562961578369,0.3917562961578369,1.0,1.0,-3.150434970855713,0.9142661094665528,2.23616886138916,0.2004178464412689,0.8501417636871338,0.8501417636871338,0.0,188.01564025878903,191.0,61257.04296875,0.0,3988.469482421875,1.0,279.0963439941406,283.09490966796875,298.1460876464844,302.1954650878906,293.1499938964844,293.1499938964844,279.04998779296875,38599.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644020557403564,1.0,0.0,0.0,3.665002822875977,3.665027379989624,8.962762763076171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.560546875,0.0,1569.451904296875,1895.4371337890625,0.0,3070.29638671875,0.9080260396003724,1.0,0.0,3.0,1.0,0.0
17775360,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7472519278526306,0.2958607077598572,0.2706610858440399,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8844543695449829,0.4985616505146026,0.4757075309753418,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.8529918789863586,0.5053718686103821,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8352834582328796,0.4176967144012451,0.3995873928070068,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6682422161102295,0.2102721333503723,0.9687424898147584,284.890625,284.95001220703125,299.0197448730469,295.0956726074219,297.75201416015625,297.2309875488281,284.8923645019531,1.0,0.6099057793617249,0.3916783034801483,0.3916783034801483,1.0,1.0,-3.146091938018799,0.9125487804412842,2.2335433959960938,0.199708491563797,0.8472400903701782,0.8472400903701782,0.0,189.5915069580078,194.0,60766.1484375,0.0,3988.021240234375,1.0,279.0576477050781,283.13409423828125,298.1138000488281,302.0911560058594,293.1499938964844,293.1499938964844,279.3500061035156,39674.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657048940658569,1.0,0.0,0.0,3.560915470123291,3.560939311981201,8.460901881335303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.8310546875,0.0,1463.1207275390625,1895.4371337890625,0.0,3082.518310546875,0.8886111974716187,1.0,0.0,3.0,1.0,0.0
17775420,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7431721091270447,0.2943035662174225,0.2692123353481293,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8794264197349548,0.496239572763443,0.4734440743923187,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8549932837486267,0.5114489793777466,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8312224745750427,0.4162054657936096,0.3981173634529114,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.663995087146759,0.2088795155286789,0.9625864028930664,284.98876953125,284.95001220703125,298.9447021484375,295.0616760253906,297.7237854003906,297.2225036621094,284.9877014160156,1.0,0.6106821298599243,0.3915222883224487,0.3915222883224487,1.0,1.0,-3.1397624015808105,0.9099392890930176,2.229823112487793,0.1985055655241012,0.9286190271377563,0.9286190271377563,0.0,192.359603881836,197.0,59880.61328125,0.0,3990.9755859375,1.0,279.3417053222656,283.2529296875,298.03955078125,301.886474609375,293.1499938964844,293.1499938964844,279.04998779296875,34018.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575931191444397,1.0,0.0,0.0,3.659806966781616,3.6598305702209473,8.937367965700105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.5,0.0,1529.2374267578125,1895.4371337890625,0.0,3006.433349609375,0.9060367345809937,1.0,0.0,3.0,1.0,0.0
17775480,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7431721091270447,0.2943035662174225,0.2692123353481293,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8794264197349548,0.496239572763443,0.4734440743923187,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8549932837486267,0.5114489793777466,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8312224745750427,0.4162054657936096,0.3981173634529114,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.663995087146759,0.2088795155286789,0.9625864028930664,284.98876953125,284.95001220703125,298.9447021484375,295.0616760253906,297.7237854003906,297.2225036621094,284.9877014160156,1.0,0.6106821298599243,0.3915222883224487,0.3915222883224487,1.0,1.0,-3.1397624015808105,0.9099392890930176,2.229823112487793,0.1985055655241012,0.9286190271377563,0.9286190271377563,0.0,192.359603881836,197.0,59880.61328125,0.0,3990.9755859375,1.0,279.3417053222656,283.2529296875,298.03955078125,301.886474609375,293.1499938964844,293.1499938964844,279.04998779296875,34018.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575931191444397,1.0,0.0,0.0,3.659806966781616,3.6598305702209473,8.937367965700105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.5,0.0,1529.2374267578125,1895.4371337890625,0.0,3006.433349609375,0.9060367345809937,1.0,0.0,3.0,1.0,0.0
17775540,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7390038371086121,0.2921432256698608,0.2675903737545013,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8743675351142883,0.4933028221130371,0.4710460305213928,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.8553296327590942,0.5175915956497192,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8271207213401794,0.414170891046524,0.3965344727039337,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6598097085952759,0.2072404474020004,0.9564215540885924,284.8957824707031,284.95001220703125,298.8759460449219,295.0302734375,297.6890869140625,297.20245361328125,284.898193359375,1.0,0.6114139556884766,0.391378790140152,0.391378790140152,1.0,1.0,-3.1330041885375977,0.9072103500366212,2.225793838500977,0.197382166981697,0.8383191823959351,0.8383191823959351,0.0,195.185546875,197.0,60066.91015625,0.0,3993.1015625,1.0,279.0604248046875,283.15106201171875,298.0499267578125,301.9865417480469,293.1499938964844,293.1499938964844,279.04998779296875,39869.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864648699760437,1.0,0.0,0.0,3.507596015930176,3.507619380950928,8.209418638216448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.0771484375,0.0,1408.2587890625,1895.4371337890625,0.0,3072.6103515625,0.8771282434463501,1.0,0.0,3.0,1.0,0.0
17775600,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7386106848716736,0.2919678092002868,0.2674281895160675,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8738940954208374,0.493058443069458,0.4708107411861419,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.855360209941864,0.51816326379776,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8267321586608887,0.4140009880065918,0.3963722288608551,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6594157218933105,0.2070969492197036,0.9558080434799194,284.9000244140625,284.95001220703125,298.8699645996094,295.0275573730469,297.6862487792969,297.200927734375,284.9013061523437,1.0,0.6114699840545654,0.3913663029670715,0.3913663029670715,1.0,1.0,-3.1322808265686035,0.906926691532135,2.225353956222534,0.1972613483667373,0.8383549451828003,0.8383549451828003,0.0,195.4461669921875,200.0,60036.8046875,0.0,3993.009033203125,1.0,279.057861328125,283.154052734375,298.04351806640625,301.9726257324219,293.1499938964844,293.1499938964844,279.3500061035156,39531.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645666241645813,1.0,0.0,0.0,3.501967668533325,3.501990795135498,8.183093882507819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.2763671875,0.0,1399.9755859375,1895.4371337890625,0.0,3071.84033203125,0.8755998015403748,1.0,0.0,3.0,1.0,0.0
17775660,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7345995903015137,0.2903181314468384,0.2659200131893158,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8689386248588562,0.4906204044818878,0.4684681594371795,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8565341830253601,0.5243738889694214,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8226925134658813,0.4124294221401214,0.3948560655117035,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6552260518074036,0.2056047767400741,0.9492926597595216,284.9887084960937,284.95001220703125,298.7955322265625,294.99334716796875,297.65740966796875,297.19122314453125,284.98760986328125,1.0,0.6122561097145081,0.3912590742111206,0.3912590742111206,1.0,1.0,-3.125458240509033,0.9042764902114868,2.221181631088257,0.1961337476968765,0.9157541990280152,0.9157541990280152,0.0,198.34034729003903,203.0,59191.15625,0.0,3995.454833984375,1.0,279.3412475585937,283.26416015625,297.970703125,301.773193359375,293.1499938964844,293.1499938964844,279.04998779296875,33933.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856384813785553,1.0,0.0,0.0,3.6068828105926514,3.6069061756134033,8.680752898726496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.095703125,0.0,1470.4498291015625,1895.4371337890625,0.0,2995.1044921875,0.8940701484680176,1.0,0.0,3.0,1.0,0.0
17775720,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7345995903015137,0.2903181314468384,0.2659200131893158,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8689386248588562,0.4906204044818878,0.4684681594371795,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8565341830253601,0.5243738889694214,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8226925134658813,0.4124294221401214,0.3948560655117035,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6552260518074036,0.2056047767400741,0.9492926597595216,284.9887084960937,284.95001220703125,298.7955322265625,294.99334716796875,297.65740966796875,297.19122314453125,284.98760986328125,1.0,0.6122561097145081,0.3912590742111206,0.3912590742111206,1.0,1.0,-3.125458240509033,0.9042764902114868,2.221181631088257,0.1961337476968765,0.9157541990280152,0.9157541990280152,0.0,198.34034729003903,203.0,59191.15625,0.0,3995.454833984375,1.0,279.3412475585937,283.26416015625,297.970703125,301.773193359375,293.1499938964844,293.1499938964844,279.04998779296875,33933.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856384813785553,1.0,0.0,0.0,3.6068828105926514,3.6069061756134033,8.680752898726496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.095703125,0.0,1470.4498291015625,1895.4371337890625,0.0,2995.1044921875,0.8940701484680176,1.0,0.0,3.0,1.0,0.0
17775780,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7308696508407593,0.2882684469223022,0.2643917202949524,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8644315600395203,0.487835943698883,0.4662066102027893,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.8561111688613892,0.5300365686416626,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8189584016799927,0.4104942381381988,0.393360435962677,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6514906883239746,0.2040214389562606,0.9433329701423644,284.8961486816406,284.95001220703125,298.7330627441406,294.9644470214844,297.6254272460937,297.1722106933594,284.8990478515625,1.0,0.6129029989242554,0.3911686539649963,0.3911686539649963,1.0,1.0,-3.118751287460327,0.9017107486724854,2.217040538787842,0.1951581984758377,0.8298240900039673,0.8298240900039673,0.0,200.9976806640625,203.0,59376.91796875,0.0,3996.396240234375,1.0,279.0650329589844,283.1636657714844,297.9869384765625,301.8850402832031,293.1499938964844,293.1499938964844,279.04998779296875,40019.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634207248687744,1.0,0.0,0.0,3.4604554176330566,3.4604783058166504,7.990240078470379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.7919921875,0.0,1360.8494873046875,1895.4371337890625,0.0,3061.090576171875,0.866847813129425,1.0,0.0,3.0,1.0,0.0
17775840,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7301197648048401,0.287913054227829,0.2640672624111175,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8635373711585999,0.4873412251472473,0.4657349288463592,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.8560361862182617,0.5311529636383057,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8182026743888855,0.4101492464542389,0.3930347859859466,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6507452130317688,0.2037258297204971,0.9420748353004456,284.90264892578125,284.95001220703125,298.72149658203125,294.9590759277344,297.6198425292969,297.16912841796875,284.9037780761719,1.0,0.6130054593086243,0.3911518454551697,0.3911518454551697,1.0,1.0,-3.117231845855713,0.901140570640564,2.2160913944244385,0.194930225610733,0.8290635347366333,0.8290635347366333,0.0,201.51649475097656,206.0,59314.7421875,0.0,3995.976318359375,1.0,279.0592041015625,283.1682434082031,297.97479248046875,301.8586120605469,293.1499938964844,293.1499938964844,279.3500061035156,39438.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632990121841431,1.0,0.0,0.0,3.4491870403289795,3.449209928512573,7.938287467368355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.431640625,0.0,1345.3345947265625,1895.4371337890625,0.0,3059.948974609375,0.8637813329696655,1.0,0.0,3.0,1.0,0.0
17775900,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7279523611068726,0.2870129644870758,0.2631655037403106,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8609293103218079,0.4860221445560455,0.4643796682357788,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.8561705946922302,0.5344697833061218,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8159899711608887,0.4092728197574615,0.3921197354793548,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6485440135002136,0.202897235751152,0.9383098483085632,285.00830078125,284.95001220703125,298.68463134765625,294.94195556640625,297.6047058105469,297.1630859375,285.0089416503906,1.0,0.6133430600166321,0.3910982310771942,0.3910982310771942,1.0,1.0,-3.112876892089844,0.8994925618171692,2.21338438987732,0.1942454129457473,0.9014475345611572,0.9014475345611572,0.0,203.07081604003903,206.0,58495.54296875,0.0,3995.284423828125,1.0,279.296875,283.2894897460937,297.9075012207031,301.6277160644531,293.1499938964844,293.1499938964844,279.3500061035156,34346.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857109546661377,1.0,0.0,0.0,3.4976089000701904,3.497631311416626,8.162737117345387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.1904296875,0.0,1358.2880859375,1895.4371337890625,0.0,3001.8994140625,0.871874213218689,1.0,0.0,3.0,1.0,0.0
17775960,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7261408567428589,0.2861649990081787,0.2624802887439728,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8587113618850708,0.4847709238529205,0.4632802605628967,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.856325089931488,0.5373973846435547,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8141108155250549,0.4084708988666534,0.3914309442043304,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6466528177261353,0.2021228671073913,0.9351063370704652,284.9862365722656,284.95001220703125,298.6479187011719,294.9248352050781,297.5904235839844,297.158203125,284.98455810546875,1.0,0.6137270331382751,0.3910663425922394,0.3910663425922394,1.0,1.0,-3.109570980072021,0.8982604742050171,2.211310386657715,0.1937621682882309,0.9028366208076476,0.9028366208076476,0.0,204.4747772216797,209.0,58495.61328125,0.0,3996.4521484375,1.0,279.3414611816406,283.2729187011719,297.9012756347656,301.65966796875,293.1499938964844,293.1499938964844,279.04998779296875,33841.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550710678100586,1.0,0.0,0.0,3.557332992553711,3.5573558807373047,8.44388580389932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.96484375,0.0,1416.75390625,1895.4371337890625,0.0,2982.788330078125,0.882672905921936,1.0,0.0,3.0,1.0,0.0
17776020,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7216852307319641,0.2836968004703522,0.2605635225772857,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8535093069076538,0.4813957810401916,0.4604473114013672,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.854875922203064,0.5441397428512573,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8095271587371826,0.4060991406440735,0.3895207643508911,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6423196196556091,0.2001521587371826,0.9274540543556212,284.90625,284.95001220703125,298.5747985839844,294.890625,297.5527648925781,297.135498046875,284.9062194824219,1.0,0.6143938899040222,0.3910025060176849,0.3910025060176849,1.0,1.0,-3.1004743576049805,0.8949417471885681,2.205532550811768,0.1925675123929977,0.8207542300224304,0.8207542300224304,0.0,207.6840209960937,197.0,58588.94921875,0.0,3994.686279296875,1.0,279.059326171875,283.1826171875,297.9056091308594,301.7419128417969,293.1499938964844,293.1499938964844,279.3500061035156,39226.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619433045387268,1.0,0.0,0.0,3.39661717414856,3.396639585494995,7.69815301282506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.568359375,0.0,1291.582275390625,1895.4371337890625,0.0,3047.231689453125,0.8520873188972473,1.0,0.0,3.0,1.0,0.0
17776080,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7216852307319641,0.2836968004703522,0.2605635225772857,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8535093069076538,0.4813957810401916,0.4604473114013672,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.854875922203064,0.5441397428512573,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8095271587371826,0.4060991406440735,0.3895207643508911,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6423196196556091,0.2001521587371826,0.9274540543556212,284.90625,284.95001220703125,298.5747985839844,294.890625,297.5527648925781,297.135498046875,284.9062194824219,1.0,0.6143938899040222,0.3910025060176849,0.3910025060176849,1.0,1.0,-3.1004743576049805,0.8949417471885681,2.205532550811768,0.1925675123929977,0.8207542300224304,0.8207542300224304,0.0,207.6840209960937,197.0,58588.94921875,0.0,3994.686279296875,1.0,279.059326171875,283.1826171875,297.9056091308594,301.7419128417969,293.1499938964844,293.1499938964844,279.3500061035156,39226.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619433045387268,1.0,0.0,0.0,3.39661717414856,3.396639585494995,7.69815301282506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.568359375,0.0,1291.582275390625,1895.4371337890625,0.0,3047.231689453125,0.8520873188972473,1.0,0.0,3.0,1.0,0.0
17776140,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7212320566177368,0.2818340361118316,0.2587195634841919,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8532553315162659,0.4786635339260101,0.4576861560344696,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.8550848960876465,0.5413727760314941,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8095669746398926,0.4042422771453857,0.3875977694988251,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6415063738822937,0.1984267085790634,0.9191150069236756,284.97662353515625,284.95001220703125,298.5022888183594,294.8564758300781,297.5251770019531,297.1270751953125,284.9753723144531,1.0,0.6100786328315735,0.3909386992454529,0.3909386992454529,1.0,1.0,-3.079290866851806,0.8874382972717285,2.191852569580078,0.1900260895490646,0.8830229043960571,0.8830229043960571,0.0,205.3660430908203,185.0,57565.2578125,0.0,3917.015869140625,1.0,279.34033203125,283.2798156738281,297.83154296875,301.5361328125,293.1499938964844,293.1499938964844,279.6499938964844,34289.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534248471260071,1.0,0.0,0.0,3.4928107261657715,3.492832899093628,8.140356158037321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.251953125,0.0,1352.968017578125,1895.4371337890625,0.0,2967.358642578125,0.8686637282371521,1.0,0.0,3.0,1.0,0.0
17776200,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7212320566177368,0.2818340361118316,0.2587195634841919,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8532553315162659,0.4786635339260101,0.4576861560344696,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.8550848960876465,0.5413727760314941,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8095669746398926,0.4042422771453857,0.3875977694988251,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6415063738822937,0.1984267085790634,0.9191150069236756,284.97662353515625,284.95001220703125,298.5022888183594,294.8564758300781,297.5251770019531,297.1270751953125,284.9753723144531,1.0,0.6100786328315735,0.3909386992454529,0.3909386992454529,1.0,1.0,-3.079290866851806,0.8874382972717285,2.191852569580078,0.1900260895490646,0.8830229043960571,0.8830229043960571,0.0,205.3660430908203,185.0,57565.2578125,0.0,3917.015869140625,1.0,279.34033203125,283.2798156738281,297.83154296875,301.5361328125,293.1499938964844,293.1499938964844,279.6499938964844,34289.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534248471260071,1.0,0.0,0.0,3.4928107261657715,3.492832899093628,8.140356158037321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.251953125,0.0,1352.968017578125,1895.4371337890625,0.0,2967.358642578125,0.8686637282371521,1.0,0.0,3.0,1.0,0.0
17776260,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7236576080322266,0.280112087726593,0.2569810152053833,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8565259575843811,0.4760884344577789,0.4550623595714569,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.8575324416160583,0.531984806060791,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8129545450210571,0.402528166770935,0.3857809007167816,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.643308699131012,0.196866750717163,0.91106516122818,285.0155944824219,284.95001220703125,298.43035888671875,294.82244873046875,297.5072021484375,297.1318359375,285.01177978515625,1.0,0.6029899716377258,0.3910279273986816,0.3910279273986816,1.0,1.0,-3.050905227661133,0.8778412342071533,2.1730639934539795,0.1868717968463897,0.96089768409729,0.96089768409729,0.0,199.2919921875,188.0,56702.10546875,0.0,3792.330810546875,1.0,279.64093017578125,283.3468933105469,297.8023376464844,301.4396667480469,293.1499938964844,293.1499938964844,279.3500061035156,31931.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468542098999023,1.0,0.0,0.0,3.661414623260498,3.66143798828125,8.945222020884103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.9140625,0.0,1515.366943359375,1895.4371337890625,0.0,2905.815673828125,0.9046817421913148,1.0,0.0,3.0,1.0,0.0
17776320,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7236576080322266,0.280112087726593,0.2569810152053833,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8565259575843811,0.4760884344577789,0.4550623595714569,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.8575324416160583,0.531984806060791,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8129545450210571,0.402528166770935,0.3857809007167816,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.643308699131012,0.196866750717163,0.91106516122818,285.0155944824219,284.95001220703125,298.43035888671875,294.82244873046875,297.5072021484375,297.1318359375,285.01177978515625,1.0,0.6029899716377258,0.3910279273986816,0.3910279273986816,1.0,1.0,-3.050905227661133,0.8778412342071533,2.1730639934539795,0.1868717968463897,0.96089768409729,0.96089768409729,0.0,199.2919921875,188.0,56702.10546875,0.0,3792.330810546875,1.0,279.64093017578125,283.3468933105469,297.8023376464844,301.4396667480469,293.1499938964844,293.1499938964844,279.3500061035156,31931.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468542098999023,1.0,0.0,0.0,3.661414623260498,3.66143798828125,8.945222020884103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.9140625,0.0,1515.366943359375,1895.4371337890625,0.0,2905.815673828125,0.9046817421913148,1.0,0.0,3.0,1.0,0.0
17776380,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7229860424995422,0.2774311602115631,0.2547288537025451,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.856141209602356,0.4724030792713165,0.4517999291419983,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.8586668968200684,0.5288974642753601,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8128641843795776,0.3998142778873443,0.3834101259708404,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6425025463104248,0.1948282271623611,0.902270495891571,284.8812866210937,284.95001220703125,298.3591003417969,294.7886047363281,297.48065185546875,297.1241760253906,284.8832702636719,1.0,0.5988976955413818,0.3911171853542328,0.3911171853542328,1.0,1.0,-3.027132034301758,0.8698506355285645,2.1572813987731934,0.1841092258691787,0.8393012881278992,0.8393012881278992,0.0,196.7357788085937,191.0,56779.3359375,0.0,3708.176513671875,1.0,279.3576354980469,283.212158203125,297.81219482421875,301.5379638671875,293.1499938964844,293.1499938964844,279.6499938964844,39608.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558557629585266,1.0,0.0,0.0,3.518244981765747,3.518268346786499,8.259341939265141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5869140625,0.0,1417.492431640625,1895.4371337890625,0.0,2990.14453125,0.8789548277854919,1.0,0.0,3.0,1.0,0.0
17776440,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7229860424995422,0.2774311602115631,0.2547288537025451,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.856141209602356,0.4724030792713165,0.4517999291419983,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.8586668968200684,0.5288974642753601,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8128641843795776,0.3998142778873443,0.3834101259708404,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6425025463104248,0.1948282271623611,0.902270495891571,284.8812866210937,284.95001220703125,298.3591003417969,294.7886047363281,297.48065185546875,297.1241760253906,284.8832702636719,1.0,0.5988976955413818,0.3911171853542328,0.3911171853542328,1.0,1.0,-3.027132034301758,0.8698506355285645,2.1572813987731934,0.1841092258691787,0.8393012881278992,0.8393012881278992,0.0,196.7357788085937,191.0,56779.3359375,0.0,3708.176513671875,1.0,279.3576354980469,283.212158203125,297.81219482421875,301.5379638671875,293.1499938964844,293.1499938964844,279.6499938964844,39608.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558557629585266,1.0,0.0,0.0,3.518244981765747,3.518268346786499,8.259341939265141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5869140625,0.0,1417.492431640625,1895.4371337890625,0.0,2990.14453125,0.8789548277854919,1.0,0.0,3.0,1.0,0.0
17776500,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7220378518104553,0.2764394879341125,0.2536466419696808,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8551604151725769,0.4709279537200928,0.4501915276050567,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.8594644665718079,0.5288690328598022,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8120588064193726,0.3987467885017395,0.382217526435852,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6414879560470581,0.1939302086830139,0.8978064060211182,284.9952697753906,284.95001220703125,298.3237609863281,294.771728515625,297.4700622558594,297.1238098144531,284.9967956542969,1.0,0.5974721908569336,0.3911617994308471,0.3911617994308471,1.0,1.0,-3.0170581340789795,0.866479754447937,2.150578260421753,0.182940661907196,0.9114243388175964,0.9114243388175964,0.0,196.3197021484375,191.0,55831.234375,0.0,3677.765869140625,1.0,279.59832763671875,283.3429870605469,297.73748779296875,301.2943725585937,293.1499938964844,293.1499938964844,279.6499938964844,34691.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492836356163025,1.0,0.0,0.0,3.5577216148376465,3.55774450302124,8.445730372841354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.865234375,0.0,1423.3624267578125,1895.4371337890625,0.0,2928.5615234375,0.8855217099189758,1.0,0.0,3.0,1.0,0.0
17776560,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7212420701980591,0.2755568325519562,0.2528521120548248,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8542670607566833,0.4695857167243957,0.4489206671714782,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.8602235913276672,0.5290715098381042,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8113358616828918,0.3978070616722107,0.3813186287879944,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6405543684959412,0.1931139975786209,0.8940851092338562,284.9786071777344,284.95001220703125,298.2886047363281,294.75494384765625,297.4603271484375,297.1244201660156,284.97686767578125,1.0,0.5964409708976746,0.3913647532463074,0.3913647532463074,1.0,1.0,-3.00926160812378,0.8642866015434265,2.144974946975708,0.1824667304754257,0.9132897853851318,0.9132897853851318,0.0,196.1158905029297,194.0,55756.59765625,0.0,3655.2099609375,1.0,279.6419677734375,283.3310546875,297.72808837890625,301.31622314453125,293.1499938964844,293.1499938964844,279.3500061035156,34074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467106223106384,1.0,0.0,0.0,3.613523483276367,3.613546848297119,8.712745511729736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.923828125,0.0,1478.701416015625,1895.4371337890625,0.0,2904.4716796875,0.89544278383255,1.0,0.0,3.0,1.0,0.0
17776620,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7182091474533081,0.2730410397052765,0.2508106827735901,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8509331941604614,0.4660628139972687,0.445858895778656,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.8596641421318054,0.5318418741226196,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8083804249763489,0.395202100276947,0.3790943026542663,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6375817060470581,0.1910869181156158,0.8857544660568237,284.8966064453125,284.95001220703125,298.2188720703125,294.7215270996094,297.43017578125,297.1102600097656,284.8973388671875,1.0,0.5950684547424316,0.3917706608772278,0.3917706608772278,1.0,1.0,-2.993770360946656,0.859973669052124,2.1337966918945312,0.1816621422767639,0.8225721120834351,0.8225721120834351,0.0,196.9499664306641,197.0,55756.42578125,0.0,3619.712890625,1.0,279.35888671875,283.242431640625,297.73406982421875,301.3909606933594,293.1499938964844,293.1499938964844,279.6499938964844,39875.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853206217288971,1.0,0.0,0.0,3.4310078620910645,3.431030511856079,7.85482825449435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.93896484375,0.0,1330.1597900390625,1895.4371337890625,0.0,2965.309814453125,0.8602851033210754,1.0,0.0,3.0,1.0,0.0
