time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7182091474533081,0.2730410397052765,0.2508106827735901,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8509331941604614,0.4660628139972687,0.445858895778656,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.8596641421318054,0.5318418741226196,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8083804249763489,0.395202100276947,0.3790943026542663,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6375817060470581,0.1910869181156158,0.8857544660568237,284.8966064453125,284.95001220703125,298.2188720703125,294.7215270996094,297.43017578125,297.1102600097656,284.8973388671875,1.0,0.5950684547424316,0.3917706608772278,0.3917706608772278,1.0,1.0,-2.993770360946656,0.859973669052124,2.1337966918945312,0.1816621422767639,0.8225721120834351,0.8225721120834351,0.0,196.9499664306641,197.0,55756.42578125,0.0,3619.712890625,1.0,279.35888671875,283.242431640625,297.73406982421875,301.3909606933594,293.1499938964844,293.1499938964844,279.6499938964844,39875.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853206217288971,1.0,0.0,0.0,3.4310078620910645,3.431030511856079,7.85482825449435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.93896484375,0.0,1330.1597900390625,1895.4371337890625,0.0,2965.309814453125,0.8602851033210754,1.0,0.0,3.0,1.0,0.0
17776740,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7150139212608337,0.2711862027645111,0.2490832805633545,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.847377598285675,0.4632667899131775,0.4431436955928802,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8595436811447144,0.5355331301689148,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8050982356071472,0.3932233154773712,0.3771581053733825,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6344049572944641,0.1893426775932312,0.877918004989624,284.984130859375,284.95001220703125,298.1499938964844,294.6884155273437,297.4059143066406,297.1039123535156,284.9831237792969,1.0,0.5943979620933533,0.3921765685081482,0.3921765685081482,1.0,1.0,-2.981114864349365,0.8566388487815857,2.1244759559631348,0.1811291873455047,0.8960055708885193,0.8960055708885193,0.0,198.3846893310547,200.0,54858.04296875,0.0,3596.40673828125,1.0,279.640625,283.352294921875,297.6593322753906,301.1874084472656,293.1499938964844,293.1499938964844,279.95001220703125,34048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436053395271301,1.0,0.0,0.0,3.532735824584961,3.532758474349976,8.327518798978417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.98046875,0.0,1392.4482421875,1895.4371337890625,0.0,2875.41748046875,0.877540111541748,1.0,0.0,3.0,1.0,0.0
17776800,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7150139212608337,0.2711862027645111,0.2490832805633545,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.847377598285675,0.4632667899131775,0.4431436955928802,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8595436811447144,0.5355331301689148,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8050982356071472,0.3932233154773712,0.3771581053733825,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6344049572944641,0.1893426775932312,0.877918004989624,284.984130859375,284.95001220703125,298.1499938964844,294.6884155273437,297.4059143066406,297.1039123535156,284.9831237792969,1.0,0.5943979620933533,0.3921765685081482,0.3921765685081482,1.0,1.0,-2.981114864349365,0.8566388487815857,2.1244759559631348,0.1811291873455047,0.8960055708885193,0.8960055708885193,0.0,198.3846893310547,200.0,54858.04296875,0.0,3596.40673828125,1.0,279.640625,283.352294921875,297.6593322753906,301.1874084472656,293.1499938964844,293.1499938964844,279.95001220703125,34048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436053395271301,1.0,0.0,0.0,3.532735824584961,3.532758474349976,8.327518798978417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.98046875,0.0,1392.4482421875,1895.4371337890625,0.0,2875.41748046875,0.877540111541748,1.0,0.0,3.0,1.0,0.0
17776860,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7117491364479065,0.2694502174854278,0.2476059943437576,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8437949419021606,0.4606330096721649,0.4407459497451782,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.8591272830963135,0.5397607088088989,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8017493486404419,0.391421765089035,0.3755337595939636,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6312709450721741,0.1877214014530182,0.8709965348243713,285.0419616699219,284.95001220703125,298.0812683105469,294.6547546386719,297.3816223144531,297.0976257324219,285.0385131835937,1.0,0.5942977666854858,0.3924162685871124,0.3924162685871124,1.0,1.0,-2.971264362335205,0.853848934173584,2.117415189743042,0.1805498152971267,0.9974286556243896,0.9974286556243896,0.0,200.2293243408203,203.0,54238.62109375,0.0,3583.63623046875,1.0,279.9413757324219,283.4317321777344,297.6351623535156,301.1094055175781,293.1499938964844,293.1499938964844,279.6499938964844,31341.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370034694671631,1.0,0.0,0.0,3.718773126602173,3.718796968460083,9.227683221979532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5947265625,0.0,1575.5272216796875,1895.4371337890625,0.0,2813.73193359375,0.917345941066742,1.0,0.0,3.0,1.0,0.0
17776920,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7117491364479065,0.2694502174854278,0.2476059943437576,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8437949419021606,0.4606330096721649,0.4407459497451782,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.8591272830963135,0.5397607088088989,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8017493486404419,0.391421765089035,0.3755337595939636,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6312709450721741,0.1877214014530182,0.8709965348243713,285.0419616699219,284.95001220703125,298.0812683105469,294.6547546386719,297.3816223144531,297.0976257324219,285.0385131835937,1.0,0.5942977666854858,0.3924162685871124,0.3924162685871124,1.0,1.0,-2.971264362335205,0.853848934173584,2.117415189743042,0.1805498152971267,0.9974286556243896,0.9974286556243896,0.0,200.2293243408203,203.0,54238.62109375,0.0,3583.63623046875,1.0,279.9413757324219,283.4317321777344,297.6351623535156,301.1094055175781,293.1499938964844,293.1499938964844,279.6499938964844,31341.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370034694671631,1.0,0.0,0.0,3.718773126602173,3.718796968460083,9.227683221979532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5947265625,0.0,1575.5272216796875,1895.4371337890625,0.0,2813.73193359375,0.917345941066742,1.0,0.0,3.0,1.0,0.0
17776980,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7068788409233093,0.2665837407112121,0.2454354017972946,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8389043211936951,0.4567057192325592,0.4375241696834564,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.8557971119880676,0.5457656979560852,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7970120310783386,0.3884858191013336,0.3732061386108398,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6271466016769409,0.1854803711175918,0.8624222874641418,284.8741455078125,284.95001220703125,298.01202392578125,294.619873046875,297.343017578125,297.0715637207031,284.8763732910156,1.0,0.5943700671195984,0.3926559388637543,0.3926559388637543,1.0,1.0,-2.95890212059021,0.8501590490341187,2.108743190765381,0.1797142028808593,0.8625653386116028,0.8625653386116028,0.0,202.9488067626953,191.0,54730.19140625,0.0,3570.59326171875,1.0,279.6567077636719,283.2608642578125,297.65478515625,301.2466125488281,293.1499938964844,293.1499938964844,279.95001220703125,38957.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484250903129578,1.0,0.0,0.0,3.626126289367676,3.626150608062744,8.773626518632227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.390625,0.0,1528.755615234375,1895.4371337890625,0.0,2920.521728515625,0.9018054604530334,1.0,0.0,3.0,1.0,0.0
17777040,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7068788409233093,0.2665837407112121,0.2454354017972946,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8389043211936951,0.4567057192325592,0.4375241696834564,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.8557971119880676,0.5457656979560852,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7970120310783386,0.3884858191013336,0.3732061386108398,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6271466016769409,0.1854803711175918,0.8624222874641418,284.8741455078125,284.95001220703125,298.01202392578125,294.619873046875,297.343017578125,297.0715637207031,284.8763732910156,1.0,0.5943700671195984,0.3926559388637543,0.3926559388637543,1.0,1.0,-2.95890212059021,0.8501590490341187,2.108743190765381,0.1797142028808593,0.8625653386116028,0.8625653386116028,0.0,202.9488067626953,191.0,54730.19140625,0.0,3570.59326171875,1.0,279.6567077636719,283.2608642578125,297.65478515625,301.2466125488281,293.1499938964844,293.1499938964844,279.95001220703125,38957.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484250903129578,1.0,0.0,0.0,3.626126289367676,3.626150608062744,8.773626518632227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.390625,0.0,1528.755615234375,1895.4371337890625,0.0,2920.521728515625,0.9018054604530334,1.0,0.0,3.0,1.0,0.0
17777100,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7057086825370789,0.2654301822185516,0.244204044342041,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8379011154174805,0.4550252854824066,0.4357217848300934,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.8546304106712341,0.545592188835144,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7960988283157349,0.3872384130954742,0.3718432486057281,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6260313391685486,0.1844188868999481,0.8572611212730408,284.99566650390625,284.95001220703125,297.9772644042969,294.6019897460937,297.3270263671875,297.0632629394531,284.99786376953125,1.0,0.592337965965271,0.3927757740020752,0.3927757740020752,1.0,1.0,-2.9472155570983887,0.8463850617408752,2.100830554962158,0.1786840409040451,0.9385507106781006,0.9385507106781006,0.0,202.4104919433593,191.0,53706.3515625,0.0,3535.986083984375,1.0,279.9008483886719,283.4005126953125,297.5748596191406,301.0004272460937,293.1499938964844,293.1499938964844,279.95001220703125,34602.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423717021942139,1.0,0.0,0.0,3.660569190979004,3.660593032836914,8.941091209635488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.330078125,0.0,1534.4686279296875,1895.4371337890625,0.0,2863.8818359375,0.908326268196106,1.0,0.0,3.0,1.0,0.0
17777160,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7059424519538879,0.2644347846508026,0.243229866027832,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8382909297943115,0.4535195827484131,0.4342182874679565,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8542050123214722,0.5429044961929321,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7966296672821045,0.3861504793167114,0.3707308173179626,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6259194016456604,0.1834548264741897,0.8525514006614685,284.9798583984375,284.95001220703125,297.9424133300781,294.5838623046875,297.31475830078125,297.060302734375,284.9774475097656,1.0,0.5895084738731384,0.3929211795330047,0.3929211795330047,1.0,1.0,-2.934011459350586,0.8421446681022644,2.0918667316436768,0.1774293631315231,0.9416521787643432,0.9416521787643432,0.0,200.4696807861328,179.0,53549.3125,0.0,3487.64453125,1.0,279.9428100585937,283.3887939453125,297.5607604980469,301.0147705078125,293.1499938964844,293.1499938964844,279.6499938964844,33996.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399953246116638,1.0,0.0,0.0,3.7162857055664062,3.7163100242614746,9.215341947310662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.7197265625,0.0,1592.91015625,1895.4371337890625,0.0,2841.671630859375,0.9184758067131042,1.0,0.0,3.0,1.0,0.0
17777220,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.707406759262085,0.2616973221302032,0.2407723516225814,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8403268456459045,0.4496534466743469,0.4306116104125976,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.8531808257102966,0.5342597961425781,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7989848256111145,0.3832184374332428,0.3679800629615783,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6266008615493774,0.1811686903238296,0.841895580291748,284.8744812011719,284.95001220703125,297.8725891113281,294.54693603515625,297.28717041015625,297.0503234863281,284.87677001953125,1.0,0.5818080902099609,0.3932119905948639,0.3932119905948639,1.0,1.0,-2.9002273082733154,0.831072211265564,2.069155216217041,0.1740181893110275,0.82634037733078,0.82634037733078,0.0,194.62030029296875,182.0,53262.16015625,0.0,3359.429443359375,1.0,279.6575622558594,283.2862243652344,297.5600891113281,301.0684509277344,293.1499938964844,293.1499938964844,279.95001220703125,41133.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467463850975037,1.0,0.0,0.0,3.5050740242004395,3.5050976276397705,8.197617944460944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.19970703125,0.0,1414.7158203125,1895.4371337890625,0.0,2904.806396484375,0.8775225281715393,1.0,0.0,3.0,1.0,0.0
17777280,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.707406759262085,0.2616973221302032,0.2407723516225814,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8403268456459045,0.4496534466743469,0.4306116104125976,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.8531808257102966,0.5342597961425781,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7989848256111145,0.3832184374332428,0.3679800629615783,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6266008615493774,0.1811686903238296,0.841895580291748,284.8744812011719,284.95001220703125,297.8725891113281,294.54693603515625,297.28717041015625,297.0503234863281,284.87677001953125,1.0,0.5818080902099609,0.3932119905948639,0.3932119905948639,1.0,1.0,-2.9002273082733154,0.831072211265564,2.069155216217041,0.1740181893110275,0.82634037733078,0.82634037733078,0.0,194.62030029296875,182.0,53262.16015625,0.0,3359.429443359375,1.0,279.6575622558594,283.2862243652344,297.5600891113281,301.0684509277344,293.1499938964844,293.1499938964844,279.95001220703125,41133.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467463850975037,1.0,0.0,0.0,3.5050740242004395,3.5050976276397705,8.197617944460944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.19970703125,0.0,1414.7158203125,1895.4371337890625,0.0,2904.806396484375,0.8775225281715393,1.0,0.0,3.0,1.0,0.0
17777340,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7072506546974182,0.2597845792770386,0.2387860119342804,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8404436707496643,0.4466911256313324,0.4275160133838653,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8543435335159302,0.5301852822303772,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7993389964103699,0.3810375332832336,0.3656458556652069,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6259143948554993,0.1793031394481659,0.8325566649436951,284.9770202636719,284.95001220703125,297.8026733398437,294.5092468261719,297.27105712890625,297.0562438964844,284.9759826660156,1.0,0.5772697925567627,0.3935027718544006,0.3935027718544006,1.0,1.0,-2.875173091888428,0.8230516910552979,2.05212140083313,0.1713617295026779,0.901414394378662,0.901414394378662,0.0,191.53553771972656,185.0,52075.07421875,0.0,3274.828369140625,1.0,279.941162109375,283.4115905761719,297.47125244140625,300.8302001953125,293.1499938964844,293.1499938964844,279.6499938964844,34597.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350374102592468,1.0,0.0,0.0,3.586392879486084,3.586416006088257,8.582405257584469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.912109375,0.0,1453.2366943359375,1895.4371337890625,0.0,2795.386962890625,0.8899309039115906,1.0,0.0,3.0,1.0,0.0
17777400,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7072506546974182,0.2597845792770386,0.2387860119342804,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8404436707496643,0.4466911256313324,0.4275160133838653,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8543435335159302,0.5301852822303772,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7993389964103699,0.3810375332832336,0.3656458556652069,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6259143948554993,0.1793031394481659,0.8325566649436951,284.9770202636719,284.95001220703125,297.8026733398437,294.5092468261719,297.27105712890625,297.0562438964844,284.9759826660156,1.0,0.5772697925567627,0.3935027718544006,0.3935027718544006,1.0,1.0,-2.875173091888428,0.8230516910552979,2.05212140083313,0.1713617295026779,0.901414394378662,0.901414394378662,0.0,191.53553771972656,185.0,52075.07421875,0.0,3274.828369140625,1.0,279.941162109375,283.4115905761719,297.47125244140625,300.8302001953125,293.1499938964844,293.1499938964844,279.6499938964844,34597.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350374102592468,1.0,0.0,0.0,3.586392879486084,3.586416006088257,8.582405257584469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.912109375,0.0,1453.2366943359375,1895.4371337890625,0.0,2795.386962890625,0.8899309039115906,1.0,0.0,3.0,1.0,0.0
17777460,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7049645185470581,0.2572386860847473,0.2366628348827362,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8383572101593018,0.4430338740348816,0.424268364906311,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.8532795906066895,0.53033047914505,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7974221706390381,0.3782517611980438,0.3631952106952667,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6237039566040039,0.1771763414144516,0.8234605193138123,284.8981628417969,284.95001220703125,297.7328186035156,294.4709777832031,297.245361328125,297.0482482910156,284.8989562988281,1.0,0.5745052099227905,0.3942067325115204,0.3942067325115204,1.0,1.0,-2.855013370513916,0.8177244067192078,2.0372889041900635,0.1705126166343689,0.8129969239234924,0.8129969239234924,0.0,190.8534545898437,188.0,51984.703125,0.0,3220.16943359375,1.0,279.6591796875,283.3281555175781,297.4789428710937,300.8982238769531,293.1499938964844,293.1499938964844,279.95001220703125,40275.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407434821128845,1.0,0.0,0.0,3.386158466339112,3.386180877685547,7.650817792637099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.92236328125,0.0,1288.6444091796875,1895.4371337890625,0.0,2848.66259765625,0.8509179353713989,1.0,0.0,3.0,1.0,0.0
17777520,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7049645185470581,0.2572386860847473,0.2366628348827362,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8383572101593018,0.4430338740348816,0.424268364906311,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.8532795906066895,0.53033047914505,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7974221706390381,0.3782517611980438,0.3631952106952667,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6237039566040039,0.1771763414144516,0.8234605193138123,284.8981628417969,284.95001220703125,297.7328186035156,294.4709777832031,297.245361328125,297.0482482910156,284.8989562988281,1.0,0.5745052099227905,0.3942067325115204,0.3942067325115204,1.0,1.0,-2.855013370513916,0.8177244067192078,2.0372889041900635,0.1705126166343689,0.8129969239234924,0.8129969239234924,0.0,190.8534545898437,188.0,51984.703125,0.0,3220.16943359375,1.0,279.6591796875,283.3281555175781,297.4789428710937,300.8982238769531,293.1499938964844,293.1499938964844,279.95001220703125,40275.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407434821128845,1.0,0.0,0.0,3.386158466339112,3.386180877685547,7.650817792637099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.92236328125,0.0,1288.6444091796875,1895.4371337890625,0.0,2848.66259765625,0.8509179353713989,1.0,0.0,3.0,1.0,0.0
17777580,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7020800113677979,0.2552976310253143,0.2348339557647705,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8355333805084229,0.4400419890880584,0.4213459491729736,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8523696064949036,0.5323807001113892,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7947201132774353,0.3760303854942322,0.3610115051269531,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6208962798118591,0.1753140538930893,0.8149611353874207,284.98486328125,284.95001220703125,297.6631774902344,294.4322509765625,297.2231140136719,297.0448608398437,284.983642578125,1.0,0.5729109644889832,0.3949107229709625,0.3949107229709625,1.0,1.0,-2.838921546936035,0.8138390779495239,2.0250823497772217,0.1701333373785019,0.8864472508430481,0.8864472508430481,0.0,191.3171844482422,191.0,51064.91796875,0.0,3183.972900390625,1.0,279.94024658203125,283.43634033203125,297.3978881835937,300.6892395019531,293.1499938964844,293.1499938964844,280.25,34031.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299893736839294,1.0,0.0,0.0,3.4913747310638428,3.491396903991699,8.133664550769026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.1533203125,0.0,1349.6583251953125,1895.4371337890625,0.0,2748.346923828125,0.8681994080543518,1.0,0.0,3.0,1.0,0.0
17777640,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7020800113677979,0.2552976310253143,0.2348339557647705,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8355333805084229,0.4400419890880584,0.4213459491729736,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8523696064949036,0.5323807001113892,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7947201132774353,0.3760303854942322,0.3610115051269531,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6208962798118591,0.1753140538930893,0.8149611353874207,284.98486328125,284.95001220703125,297.6631774902344,294.4322509765625,297.2231140136719,297.0448608398437,284.983642578125,1.0,0.5729109644889832,0.3949107229709625,0.3949107229709625,1.0,1.0,-2.838921546936035,0.8138390779495239,2.0250823497772217,0.1701333373785019,0.8864472508430481,0.8864472508430481,0.0,191.3171844482422,191.0,51064.91796875,0.0,3183.972900390625,1.0,279.94024658203125,283.43634033203125,297.3978881835937,300.6892395019531,293.1499938964844,293.1499938964844,280.25,34031.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299893736839294,1.0,0.0,0.0,3.4913747310638428,3.491396903991699,8.133664550769026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.1533203125,0.0,1349.6583251953125,1895.4371337890625,0.0,2748.346923828125,0.8681994080543518,1.0,0.0,3.0,1.0,0.0
17777700,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7004815936088562,0.2543822526931762,0.2339975535869598,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8339394330978394,0.4386166334152221,0.4199813604354858,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.8517050743103027,0.533912181854248,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7931786179542542,0.3749804496765136,0.360008031129837,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.6193618178367615,0.174430638551712,0.8110219240188599,285.0745544433594,284.95001220703125,297.62847900390625,294.4127502441406,297.2116394042969,297.0426025390625,285.07623291015625,1.0,0.5724534392356873,0.3952627182006836,0.3952627182006836,1.0,1.0,-2.832174777984619,0.812345027923584,2.019829750061035,0.17011758685112,0.9716280102729796,0.9716280102729796,0.0,191.8656616210937,191.0,50299.21875,0.0,3171.334716796875,1.0,280.1955261230469,283.5463256835937,297.3587341308594,300.5357666015625,293.1499938964844,293.1499938964844,280.25,31294.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235338926315308,1.0,0.0,0.0,3.581265687942505,3.5812880992889404,8.557883575122105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.2197265625,0.0,1423.48828125,1895.4371337890625,0.0,2688.3388671875,0.8877266645431519,1.0,0.0,3.0,1.0,0.0
17777760,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6988828182220459,0.2534611225128174,0.2332440614700317,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8323214650154114,0.4371877014636993,0.4187181890010834,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.8508129715919495,0.5356347560882568,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7916086316108704,0.3739275932312011,0.3590907156467438,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6178047060966492,0.1735591143369674,0.8073434829711914,285.0452880859375,284.95001220703125,297.5939025878906,294.39324951171875,297.1996765136719,297.039794921875,285.0411071777344,1.0,0.5721802711486816,0.3955214023590088,0.3955214023590088,1.0,1.0,-2.8262970447540283,0.8109349608421326,2.015362024307251,0.1699964553117752,0.9900861978530884,0.9900861978530884,0.0,192.5497283935547,194.0,50423.4453125,0.0,3161.78125,1.0,280.2417297363281,283.51678466796875,297.368408203125,300.60418701171875,293.1499938964844,293.1499938964844,279.95001220703125,31065.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223615288734436,1.0,0.0,0.0,3.685643196105957,3.685666799545288,9.063999755198892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.111328125,0.0,1535.908447265625,1895.4371337890625,0.0,2677.461181640625,0.9095744490623474,1.0,0.0,3.0,1.0,0.0
17777820,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6940465569496155,0.2505345344543457,0.2310044169425964,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8276612758636475,0.4330790340900421,0.4153093993663788,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8460175395011902,0.5409591197967529,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7869569063186646,0.3707091212272644,0.3564816415309906,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6134525537490845,0.171228602528572,0.7982454895973206,284.8736267089844,284.95001220703125,297.5251159667969,294.3541259765625,297.1641845703125,297.01776123046875,284.8761901855469,1.0,0.5718293786048889,0.3960388004779815,0.3960388004779815,1.0,1.0,-2.811842441558838,0.8071175217628479,2.0047249794006348,0.1694373041391372,0.8534525036811829,0.8534525036811829,0.0,194.82681274414065,182.0,50893.42578125,0.0,3142.47705078125,1.0,279.9569702148437,283.3451538085937,297.39117431640625,300.7415466308594,293.1499938964844,293.1499938964844,280.25,39154.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834457278251648,1.0,0.0,0.0,3.586366653442383,3.586390733718872,8.582280202062975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.7021484375,0.0,1486.7088623046875,1895.4371337890625,0.0,2789.97607421875,0.8931117653846741,1.0,0.0,3.0,1.0,0.0
17777880,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6940465569496155,0.2505345344543457,0.2310044169425964,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8276612758636475,0.4330790340900421,0.4153093993663788,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8460175395011902,0.5409591197967529,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7869569063186646,0.3707091212272644,0.3564816415309906,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6134525537490845,0.171228602528572,0.7982454895973206,284.8736267089844,284.95001220703125,297.5251159667969,294.3541259765625,297.1641845703125,297.01776123046875,284.8761901855469,1.0,0.5718293786048889,0.3960388004779815,0.3960388004779815,1.0,1.0,-2.811842441558838,0.8071175217628479,2.0047249794006348,0.1694373041391372,0.8534525036811829,0.8534525036811829,0.0,194.82681274414065,182.0,50893.42578125,0.0,3142.47705078125,1.0,279.9569702148437,283.3451538085937,297.39117431640625,300.7415466308594,293.1499938964844,293.1499938964844,280.25,39154.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834457278251648,1.0,0.0,0.0,3.586366653442383,3.586390733718872,8.582280202062975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.7021484375,0.0,1486.7088623046875,1895.4371337890625,0.0,2789.97607421875,0.8931117653846741,1.0,0.0,3.0,1.0,0.0
17777940,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6930422186851501,0.2482800781726837,0.228707268834114,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8269987106323242,0.4296632707118988,0.4117922484874725,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.8426644802093506,0.5377628803253174,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7864516973495483,0.3680568337440491,0.3537116646766662,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6119533181190491,0.1690993010997772,0.7879144549369812,284.9808349609375,284.95001220703125,297.4569702148437,294.3150634765625,297.1375732421875,297.0079345703125,284.978759765625,1.0,0.5666412115097046,0.3965561687946319,0.3965561687946319,1.0,1.0,-2.785281181335449,0.7989951372146606,1.986286163330078,0.1673576831817627,0.9341415762901306,0.9341415762901306,0.0,192.1687774658203,170.0,49760.09765625,0.0,3060.920654296875,1.0,280.2418518066406,283.4734191894531,297.2906494140625,300.5080261230469,293.1499938964844,293.1499938964844,279.95001220703125,33923.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255305886268616,1.0,0.0,0.0,3.6818714141845694,3.681895256042481,9.045456863532308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.689453125,0.0,1553.2470703125,1895.4371337890625,0.0,2706.880126953125,0.9108023047447203,1.0,0.0,3.0,1.0,0.0
17778000,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6930422186851501,0.2482800781726837,0.228707268834114,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8269987106323242,0.4296632707118988,0.4117922484874725,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.8426644802093506,0.5377628803253174,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7864516973495483,0.3680568337440491,0.3537116646766662,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6119533181190491,0.1690993010997772,0.7879144549369812,284.9808349609375,284.95001220703125,297.4569702148437,294.3150634765625,297.1375732421875,297.0079345703125,284.978759765625,1.0,0.5666412115097046,0.3965561687946319,0.3965561687946319,1.0,1.0,-2.785281181335449,0.7989951372146606,1.986286163330078,0.1673576831817627,0.9341415762901306,0.9341415762901306,0.0,192.1687774658203,170.0,49760.09765625,0.0,3060.920654296875,1.0,280.2418518066406,283.4734191894531,297.2906494140625,300.5080261230469,293.1499938964844,293.1499938964844,279.95001220703125,33923.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255305886268616,1.0,0.0,0.0,3.6818714141845694,3.681895256042481,9.045456863532308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.689453125,0.0,1553.2470703125,1895.4371337890625,0.0,2706.880126953125,0.9108023047447203,1.0,0.0,3.0,1.0,0.0
17778060,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6943973898887634,0.2454669326543808,0.2261704802513122,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.828887403011322,0.4255962371826172,0.4079817533493042,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.8398057818412781,0.5288876891136169,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7886101007461548,0.3648256361484527,0.350666880607605,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.612471878528595,0.1667235791683197,0.7768052816390991,284.8736267089844,284.95001220703125,297.3896179199219,294.2762145996094,297.112060546875,296.99951171875,284.87603759765625,1.0,0.5586299896240234,0.3971772491931915,0.3971772491931915,1.0,1.0,-2.749986410140991,0.7879928350448608,1.9619934558868408,0.1642960011959076,0.8177375793457031,0.8177375793457031,0.0,186.2528381347656,173.0,49493.98828125,0.0,2938.619873046875,1.0,279.9582214355469,283.37115478515625,297.2903747558594,300.5619201660156,293.1499938964844,293.1499938964844,280.25,41359.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326259851455688,1.0,0.0,0.0,3.462986946105957,3.46301007270813,8.001934475032613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.1748046875,0.0,1372.9378662109375,1895.4371337890625,0.0,2772.904541015625,0.8684353828430176,1.0,0.0,3.0,1.0,0.0
17778120,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6943973898887634,0.2454669326543808,0.2261704802513122,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.828887403011322,0.4255962371826172,0.4079817533493042,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.8398057818412781,0.5288876891136169,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7886101007461548,0.3648256361484527,0.350666880607605,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.612471878528595,0.1667235791683197,0.7768052816390991,284.8736267089844,284.95001220703125,297.3896179199219,294.2762145996094,297.112060546875,296.99951171875,284.87603759765625,1.0,0.5586299896240234,0.3971772491931915,0.3971772491931915,1.0,1.0,-2.749986410140991,0.7879928350448608,1.9619934558868408,0.1642960011959076,0.8177375793457031,0.8177375793457031,0.0,186.2528381347656,173.0,49493.98828125,0.0,2938.619873046875,1.0,279.9582214355469,283.37115478515625,297.2903747558594,300.5619201660156,293.1499938964844,293.1499938964844,280.25,41359.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326259851455688,1.0,0.0,0.0,3.462986946105957,3.46301007270813,8.001934475032613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.1748046875,0.0,1372.9378662109375,1895.4371337890625,0.0,2772.904541015625,0.8684353828430176,1.0,0.0,3.0,1.0,0.0
17778180,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6940946578979492,0.2434389442205429,0.2240820676088333,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8288593292236328,0.4223990738391876,0.4046659171581268,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.8392966985702515,0.5246463418006897,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7887430787086487,0.3623155951499939,0.348025918006897,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6114605069160461,0.1647271662950515,0.7669258713722229,284.97711181640625,284.95001220703125,297.3231811523437,294.2377624511719,297.0941772460937,297.0012512207031,284.97589111328125,1.0,0.553819477558136,0.3977982997894287,0.3977982997894287,1.0,1.0,-2.7233312129974365,0.7800469398498535,1.9432843923568728,0.1620385199785232,0.8931265473365784,0.8931265473365784,0.0,183.0956878662109,176.0,48319.75390625,0.0,2856.76708984375,1.0,280.2408142089844,283.4961853027344,297.1956787109375,300.3207702636719,293.1499938964844,293.1499938964844,280.54998779296875,34517.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199909925460815,1.0,0.0,0.0,3.547638416290283,3.547661304473877,8.397925626013603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.84130859375,0.0,1411.4627685546875,1895.4371337890625,0.0,2655.48583984375,0.8812087178230286,1.0,0.0,3.0,1.0,0.0
17778240,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6940946578979492,0.2434389442205429,0.2240820676088333,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8288593292236328,0.4223990738391876,0.4046659171581268,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.8392966985702515,0.5246463418006897,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7887430787086487,0.3623155951499939,0.348025918006897,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6114605069160461,0.1647271662950515,0.7669258713722229,284.97711181640625,284.95001220703125,297.3231811523437,294.2377624511719,297.0941772460937,297.0012512207031,284.97589111328125,1.0,0.553819477558136,0.3977982997894287,0.3977982997894287,1.0,1.0,-2.7233312129974365,0.7800469398498535,1.9432843923568728,0.1620385199785232,0.8931265473365784,0.8931265473365784,0.0,183.0956878662109,176.0,48319.75390625,0.0,2856.76708984375,1.0,280.2408142089844,283.4961853027344,297.1956787109375,300.3207702636719,293.1499938964844,293.1499938964844,280.54998779296875,34517.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199909925460815,1.0,0.0,0.0,3.547638416290283,3.547661304473877,8.397925626013603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.84130859375,0.0,1411.4627685546875,1895.4371337890625,0.0,2655.48583984375,0.8812087178230286,1.0,0.0,3.0,1.0,0.0
17778300,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.693454384803772,0.2425238639116287,0.2231961786746978,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8282788991928101,0.4209281206130981,0.4032020270824432,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9990000128746032,0.8390191793441772,0.5239288210868835,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7882196307182312,0.3611730337142944,0.3468777239322662,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6105301976203918,0.1638076454401016,0.7625740170478821,285.07330322265625,284.95001220703125,297.29034423828125,294.2187194824219,297.0858154296875,297.0027160644531,285.07635498046875,1.0,0.5521847605705261,0.3981088399887085,0.3981088399887085,1.0,1.0,-2.7130327224731445,0.7771353721618652,1.9358973503112795,0.1613622605800628,0.9806431531906128,0.9806431531906128,0.0,182.35752868652344,176.0,47433.71875,0.0,2828.68505859375,1.0,280.4975280761719,283.61474609375,297.1534118652344,300.1557006835937,293.1499938964844,293.1499938964844,280.54998779296875,31742.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122329711914062,1.0,0.0,0.0,3.6285126209259033,3.628535747528076,8.78517823821312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.236328125,0.0,1477.724609375,1895.4371337890625,0.0,2583.771728515625,0.8988204598426819,1.0,0.0,3.0,1.0,0.0
17778360,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6926472783088684,0.2416283786296844,0.2224181592464447,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8274874091148376,0.419487327337265,0.4018738567829132,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.8385506868362427,0.523813009262085,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7874792814254761,0.3600618839263916,0.3458516299724579,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6094468832015991,0.1629192233085632,0.7585935592651367,285.0502014160156,284.95001220703125,297.2578125,294.1998291015625,297.0774841308594,297.004150390625,285.0461730957031,1.0,0.5509630441665649,0.3985854983329773,0.3985854983329773,1.0,1.0,-2.704343795776367,0.7751628756523132,1.9291809797286987,0.1612725108861923,1.0,1.0,0.0,181.9873962402344,179.0,47483.125,0.0,2806.7919921875,1.0,280.5420837402344,283.58917236328125,297.1641845703125,300.2187805175781,293.1499938964844,293.1499938964844,280.25,31341.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099557757377625,1.0,0.0,0.0,3.730001449584961,3.73002552986145,9.283490385314508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.6865234375,0.0,1588.392578125,1895.4371337890625,0.0,2562.7861328125,0.919810950756073,1.0,0.0,3.0,1.0,0.0
17778420,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6889256238937378,0.2387394309043884,0.2201642543077469,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8239824771881104,0.415348470211029,0.3983840942382812,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.8341607451438904,0.5264046788215637,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7839929461479187,0.356746107339859,0.343088150024414,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6056613922119141,0.1606025099754333,0.7492144703865051,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.052001953125,296.9942626953125,284.8721923828125,1.0,0.5492508411407471,0.3995388150215149,0.3995388150215149,1.0,1.0,-2.6859676837921143,0.770884096622467,1.915083408355713,0.161069244146347,0.8616511225700378,0.8616511225700378,0.0,182.67176818847656,167.0,47984.99609375,0.0,2770.461181640625,1.0,280.2576599121094,283.40972900390625,297.19598388671875,300.3616943359375,293.1499938964844,293.1499938964844,280.54998779296875,39105.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215488791465759,1.0,0.0,0.0,3.635099411010742,3.6351237297058105,8.817102070679539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.361328125,0.0,1539.79150390625,1895.4371337890625,0.0,2669.9248046875,0.9040360450744628,1.0,0.0,3.0,1.0,0.0
17778480,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6889256238937378,0.2387394309043884,0.2201642543077469,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8239824771881104,0.415348470211029,0.3983840942382812,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.8341607451438904,0.5264046788215637,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7839929461479187,0.356746107339859,0.343088150024414,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6056613922119141,0.1606025099754333,0.7492144703865051,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.052001953125,296.9942626953125,284.8721923828125,1.0,0.5492508411407471,0.3995388150215149,0.3995388150215149,1.0,1.0,-2.6859676837921143,0.770884096622467,1.915083408355713,0.161069244146347,0.8616511225700378,0.8616511225700378,0.0,182.67176818847656,167.0,47984.99609375,0.0,2770.461181640625,1.0,280.2576599121094,283.40972900390625,297.19598388671875,300.3616943359375,293.1499938964844,293.1499938964844,280.54998779296875,39105.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215488791465759,1.0,0.0,0.0,3.635099411010742,3.6351237297058105,8.817102070679539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.361328125,0.0,1539.79150390625,1895.4371337890625,0.0,2669.9248046875,0.9040360450744628,1.0,0.0,3.0,1.0,0.0
