time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.688630998134613,0.2364802807569503,0.2178255468606948,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8240687847137451,0.4118606746196747,0.3947583734989166,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.8308139443397522,0.5214383602142334,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7842509150505066,0.353990226984024,0.3401783406734466,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6046586036682129,0.15848109126091,0.7387628555297852,284.9872436523437,284.95001220703125,297.1308898925781,294.12628173828125,297.03179931640625,296.9911804199219,284.9842529296875,1.0,0.5431442856788635,0.4004921615123749,0.4004921615123749,1.0,1.0,-2.656787872314453,0.7627012133598328,1.894086599349976,0.1594655960798263,0.949279487133026,0.949279487133026,0.0,179.10418701171875,170.0,46810.62890625,0.0,2683.451416015625,1.0,280.5430603027344,283.5461730957031,297.09625244140625,300.13006591796875,293.1499938964844,293.1499938964844,280.25,33773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115556836128235,1.0,0.0,0.0,3.728490114212036,3.728514432907105,9.275968864130846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.82421875,0.0,1605.239990234375,1895.4371337890625,0.0,2577.526611328125,0.9210190176963806,1.0,0.0,3.0,1.0,0.0
17778600,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.688630998134613,0.2364802807569503,0.2178255468606948,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8240687847137451,0.4118606746196747,0.3947583734989166,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.8308139443397522,0.5214383602142334,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7842509150505066,0.353990226984024,0.3401783406734466,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6046586036682129,0.15848109126091,0.7387628555297852,284.9872436523437,284.95001220703125,297.1308898925781,294.12628173828125,297.03179931640625,296.9911804199219,284.9842529296875,1.0,0.5431442856788635,0.4004921615123749,0.4004921615123749,1.0,1.0,-2.656787872314453,0.7627012133598328,1.894086599349976,0.1594655960798263,0.949279487133026,0.949279487133026,0.0,179.10418701171875,170.0,46810.62890625,0.0,2683.451416015625,1.0,280.5430603027344,283.5461730957031,297.09625244140625,300.13006591796875,293.1499938964844,293.1499938964844,280.25,33773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115556836128235,1.0,0.0,0.0,3.728490114212036,3.728514432907105,9.275968864130846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.82421875,0.0,1605.239990234375,1895.4371337890625,0.0,2577.526611328125,0.9210190176963806,1.0,0.0,3.0,1.0,0.0
17778660,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6865179538726807,0.2336636632680893,0.2154564410448074,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8222491145133972,0.4077244102954864,0.3910621404647827,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.8268506526947021,0.5202339887619019,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7825323343276978,0.3506713211536407,0.3372217416763305,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6020762920379639,0.1561113893985748,0.7284806370735168,284.8692626953125,284.95001220703125,297.0696105957031,294.0909729003906,297.0110168457031,296.98681640625,284.8731384277344,1.0,0.5395572781562805,0.401352196931839,0.401352196931839,1.0,1.0,-2.632136344909668,0.7559005618095398,1.876235723495484,0.1580035984516143,0.8259124755859375,0.8259124755859375,0.0,177.62875366210938,173.0,46771.03515625,0.0,2621.085205078125,1.0,280.25738525390625,283.4342956542969,297.1072082519531,300.2027893066406,293.1499938964844,293.1499938964844,280.54998779296875,41489.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191880583763123,1.0,0.0,0.0,3.513514280319214,3.513537883758545,8.237145152634184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.02490234375,0.0,1426.094970703125,1895.4371337890625,0.0,2648.049072265625,0.8796300292015076,1.0,0.0,3.0,1.0,0.0
17778720,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6865179538726807,0.2336636632680893,0.2154564410448074,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8222491145133972,0.4077244102954864,0.3910621404647827,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.8268506526947021,0.5202339887619019,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7825323343276978,0.3506713211536407,0.3372217416763305,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6020762920379639,0.1561113893985748,0.7284806370735168,284.8692626953125,284.95001220703125,297.0696105957031,294.0909729003906,297.0110168457031,296.98681640625,284.8731384277344,1.0,0.5395572781562805,0.401352196931839,0.401352196931839,1.0,1.0,-2.632136344909668,0.7559005618095398,1.876235723495484,0.1580035984516143,0.8259124755859375,0.8259124755859375,0.0,177.62875366210938,173.0,46771.03515625,0.0,2621.085205078125,1.0,280.25738525390625,283.4342956542969,297.1072082519531,300.2027893066406,293.1499938964844,293.1499938964844,280.54998779296875,41489.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191880583763123,1.0,0.0,0.0,3.513514280319214,3.513537883758545,8.237145152634184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.02490234375,0.0,1426.094970703125,1895.4371337890625,0.0,2648.049072265625,0.8796300292015076,1.0,0.0,3.0,1.0,0.0
17778780,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6835628151893616,0.2315675169229507,0.2134116291999817,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8193866014480591,0.4043856859207153,0.3877255022525787,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8234928250312805,0.5215753316879272,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7797375321388245,0.3480243384838104,0.3345644474029541,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5985459089279175,0.154042437672615,0.718861997127533,284.98828125,284.95001220703125,297.00994873046875,294.0568542480469,296.99371337890625,296.98663330078125,284.98681640625,1.0,0.5373225808143616,0.4022122323513031,0.4022122323513031,1.0,1.0,-2.612524509429932,0.7508671879768372,1.8616572618484497,0.1571979820728302,0.9152600765228271,0.9152600765228271,0.0,177.63380432128906,161.0,45754.1171875,0.0,2579.655029296875,1.0,280.5412902832031,283.5687866210937,297.0149841308594,299.9769592285156,293.1499938964844,293.1499938964844,280.25,34068.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064444661140442,1.0,0.0,0.0,3.6127736568450928,3.6127970218658447,8.709130270290188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.22314453125,0.0,1477.8433837890625,1895.4371337890625,0.0,2530.48974609375,0.8954784870147705,1.0,0.0,3.0,1.0,0.0
17778840,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6835628151893616,0.2315675169229507,0.2134116291999817,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8193866014480591,0.4043856859207153,0.3877255022525787,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8234928250312805,0.5215753316879272,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7797375321388245,0.3480243384838104,0.3345644474029541,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5985459089279175,0.154042437672615,0.718861997127533,284.98828125,284.95001220703125,297.00994873046875,294.0568542480469,296.99371337890625,296.98663330078125,284.98681640625,1.0,0.5373225808143616,0.4022122323513031,0.4022122323513031,1.0,1.0,-2.612524509429932,0.7508671879768372,1.8616572618484497,0.1571979820728302,0.9152600765228271,0.9152600765228271,0.0,177.63380432128906,161.0,45754.1171875,0.0,2579.655029296875,1.0,280.5412902832031,283.5687866210937,297.0149841308594,299.9769592285156,293.1499938964844,293.1499938964844,280.25,34068.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064444661140442,1.0,0.0,0.0,3.6127736568450928,3.6127970218658447,8.709130270290188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.22314453125,0.0,1477.8433837890625,1895.4371337890625,0.0,2530.48974609375,0.8954784870147705,1.0,0.0,3.0,1.0,0.0
17778900,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6833193302154541,0.2302569150924682,0.2123686969280243,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8192684650421143,0.4024198651313782,0.3860397338867187,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8211022019386292,0.5195461511611938,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.779697060585022,0.3464415669441223,0.3332120478153229,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.5978820323944092,0.152898907661438,0.7139431238174438,284.85211181640625,284.95001220703125,296.9808044433594,294.0403137207031,296.98468017578125,296.9857482910156,284.84625244140625,1.0,0.5345077514648438,0.4026422798633575,0.4026422798633575,1.0,1.0,-2.599285125732422,0.747090756893158,1.8521945476531985,0.1564981490373611,0.816616415977478,0.816616415977478,0.0,176.15240478515625,161.0,46238.4765625,0.0,2542.553955078125,1.0,280.2987670898437,283.4206848144531,297.0640869140625,300.16033935546875,293.1499938964844,293.1499938964844,280.25,39379.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122949004173279,1.0,0.0,0.0,3.5469374656677246,3.546961069107056,8.394607107220509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.6884765625,0.0,1446.072509765625,1895.4371337890625,0.0,2584.342529296875,0.8818213939666748,1.0,0.0,3.0,1.0,0.0
17778960,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6833699941635132,0.2288130223751068,0.2110252976417541,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8195917010307312,0.4003024995326996,0.3839999139308929,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8187603950500488,0.5161521434783936,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7801018357276917,0.3447111546993255,0.3315398395061493,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.5975390076637268,0.1516656726598739,0.7081937193870544,284.8815002441406,284.95001220703125,296.9521179199219,294.02410888671875,296.9749755859375,296.9837646484375,284.8849182128906,1.0,0.5309037566184998,0.4031367003917694,0.4031367003917694,1.0,1.0,-2.5822291374206543,0.74207603931427,1.8401530981063845,0.1553114056587219,0.8061362504959106,0.8061362504959106,0.0,173.85250854492188,149.0,45550.15234375,0.0,2492.77978515625,1.0,280.2584228515625,283.46710205078125,297.0357666015625,300.0570678710937,293.1499938964844,293.1499938964844,280.54998779296875,41579.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132412433624268,1.0,0.0,0.0,3.389026403427124,3.3890490531921387,7.663783208045061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.51123046875,0.0,1300.50341796875,1895.4371337890625,0.0,2593.073486328125,0.8525195121765137,1.0,0.0,3.0,1.0,0.0
17779020,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6859844326972961,0.2266892194747924,0.2087467908859253,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8227136731147766,0.3969064652919769,0.3803997933864593,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.817094087600708,0.5051341652870178,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7834638953208923,0.341968834400177,0.3285756409168243,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5988925695419312,0.1495618373155594,0.6972826719284058,284.9767150878906,284.95001220703125,296.8962097167969,293.9928894042969,296.9588623046875,296.9837341308594,284.9746398925781,1.0,0.5219686627388,0.4041256010532379,0.4041256010532379,1.0,1.0,-2.545257329940796,0.7310006618499756,1.8142567873001096,0.1524370610713958,0.8790900707244873,0.8790900707244873,0.0,167.09637451171875,152.0,44354.06640625,0.0,2375.84521484375,1.0,280.54022216796875,283.5821533203125,296.9451904296875,299.82574462890625,293.1499938964844,293.1499938964844,280.8500061035156,34416.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994661331176758,1.0,0.0,0.0,3.48560094833374,3.4856231212615967,8.106784434858127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.990234375,0.0,1346.53125,1895.4371337890625,0.0,2466.544921875,0.8671159148216248,1.0,0.0,3.0,1.0,0.0
17779080,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6859844326972961,0.2266892194747924,0.2087467908859253,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8227136731147766,0.3969064652919769,0.3803997933864593,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.817094087600708,0.5051341652870178,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7834638953208923,0.341968834400177,0.3285756409168243,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5988925695419312,0.1495618373155594,0.6972826719284058,284.9767150878906,284.95001220703125,296.8962097167969,293.9928894042969,296.9588623046875,296.9837341308594,284.9746398925781,1.0,0.5219686627388,0.4041256010532379,0.4041256010532379,1.0,1.0,-2.545257329940796,0.7310006618499756,1.8142567873001096,0.1524370610713958,0.8790900707244873,0.8790900707244873,0.0,167.09637451171875,152.0,44354.06640625,0.0,2375.84521484375,1.0,280.54022216796875,283.5821533203125,296.9451904296875,299.82574462890625,293.1499938964844,293.1499938964844,280.8500061035156,34416.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994661331176758,1.0,0.0,0.0,3.48560094833374,3.4856231212615967,8.106784434858127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.990234375,0.0,1346.53125,1895.4371337890625,0.0,2466.544921875,0.8671159148216248,1.0,0.0,3.0,1.0,0.0
17779140,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6866917610168457,0.2248063683509826,0.2069146037101745,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8236242532730103,0.3937965333461761,0.3773092627525329,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.8169129490852356,0.499254435300827,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7845531105995178,0.3394764363765716,0.3260728418827057,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.5985492467880249,0.1476824730634689,0.6881083846092224,285.0460205078125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.9857482910156,285.0411071777344,1.0,0.5165913105010986,0.405114471912384,0.405114471912384,1.0,1.0,-2.5182340145111084,0.7234795689582825,1.7947543859481812,0.1507136076688766,0.985446035861969,0.985446035861969,0.0,163.29815673828125,155.0,43420.5859375,0.0,2299.22998046875,1.0,280.84185791015625,283.6713256835937,296.91827392578125,299.7218933105469,293.1499938964844,293.1499938964844,280.54998779296875,31080.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873615026473999,1.0,0.0,0.0,3.674569129943848,3.6745924949646,9.00961254046706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.32568359375,0.0,1523.618408203125,1895.4371337890625,0.0,2356.47998046875,0.9070297479629515,1.0,0.0,3.0,1.0,0.0
17779200,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6866917610168457,0.2248063683509826,0.2069146037101745,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8236242532730103,0.3937965333461761,0.3773092627525329,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.8169129490852356,0.499254435300827,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7845531105995178,0.3394764363765716,0.3260728418827057,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.5985492467880249,0.1476824730634689,0.6881083846092224,285.0460205078125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.9857482910156,285.0411071777344,1.0,0.5165913105010986,0.405114471912384,0.405114471912384,1.0,1.0,-2.5182340145111084,0.7234795689582825,1.7947543859481812,0.1507136076688766,0.985446035861969,0.985446035861969,0.0,163.29815673828125,155.0,43420.5859375,0.0,2299.22998046875,1.0,280.84185791015625,283.6713256835937,296.91827392578125,299.7218933105469,293.1499938964844,293.1499938964844,280.54998779296875,31080.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873615026473999,1.0,0.0,0.0,3.674569129943848,3.6745924949646,9.00961254046706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.32568359375,0.0,1523.618408203125,1895.4371337890625,0.0,2356.47998046875,0.9070297479629515,1.0,0.0,3.0,1.0,0.0
17779260,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6842608451843262,0.2219285815954208,0.2045907527208328,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.821468710899353,0.3895775973796844,0.3736510574817657,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8134746551513672,0.498585969209671,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7824352979660034,0.3359982073307037,0.3230718970298767,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.5956212282180786,0.1453433632850647,0.6782752275466919,284.8645324707031,284.95001220703125,296.790771484375,293.9356689453125,296.9281311035156,296.98345947265625,284.8672180175781,1.0,0.5131799578666687,0.4064030945301056,0.4064030945301056,1.0,1.0,-2.494824886322021,0.7178549766540527,1.7769700288772583,0.1502623856067657,0.8395220637321472,0.8395220637321472,0.0,162.20260620117188,158.0,43722.0859375,0.0,2247.3095703125,1.0,280.5577697753906,283.495361328125,296.9653625488281,299.8670959472656,293.1499938964844,293.1499938964844,280.8500061035156,39876.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984171509742737,1.0,0.0,0.0,3.552534341812134,3.552558183670044,8.421120583079755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.95654296875,0.0,1455.644287109375,1895.4371337890625,0.0,2456.962158203125,0.8861062526702881,1.0,0.0,3.0,1.0,0.0
17779320,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6842608451843262,0.2219285815954208,0.2045907527208328,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.821468710899353,0.3895775973796844,0.3736510574817657,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8134746551513672,0.498585969209671,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7824352979660034,0.3359982073307037,0.3230718970298767,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.5956212282180786,0.1453433632850647,0.6782752275466919,284.8645324707031,284.95001220703125,296.790771484375,293.9356689453125,296.9281311035156,296.98345947265625,284.8672180175781,1.0,0.5131799578666687,0.4064030945301056,0.4064030945301056,1.0,1.0,-2.494824886322021,0.7178549766540527,1.7769700288772583,0.1502623856067657,0.8395220637321472,0.8395220637321472,0.0,162.20260620117188,158.0,43722.0859375,0.0,2247.3095703125,1.0,280.5577697753906,283.495361328125,296.9653625488281,299.8670959472656,293.1499938964844,293.1499938964844,280.8500061035156,39876.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984171509742737,1.0,0.0,0.0,3.552534341812134,3.552558183670044,8.421120583079755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.95654296875,0.0,1455.644287109375,1895.4371337890625,0.0,2456.962158203125,0.8861062526702881,1.0,0.0,3.0,1.0,0.0
17779380,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6807434558868408,0.2196678668260574,0.2023877054452896,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8180732727050781,0.3860246837139129,0.3701027929782867,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.8098921775817871,0.5004134178161621,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7790449261665344,0.3330862820148468,0.3201537430286407,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5914519429206848,0.1431829333305359,0.6683233976364136,284.9911193847656,284.95001220703125,296.74151611328125,293.9100036621094,296.91339111328125,296.98291015625,284.9892883300781,1.0,0.5110361576080322,0.4076916873455047,0.4076916873455047,1.0,1.0,-2.474642515182495,0.7133814096450806,1.7612611055374146,0.1501695662736892,0.9327784776687622,0.9327784776687622,0.0,162.4372100830078,161.0,42709.62109375,0.0,2210.292724609375,1.0,280.8415832519531,283.6370544433594,296.8726501464844,299.6466979980469,293.1499938964844,293.1499938964844,280.54998779296875,33594.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866030931472778,1.0,0.0,0.0,3.6530280113220215,3.653051614761353,8.904289643396623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.8232421875,0.0,1518.5238037109375,1895.4371337890625,0.0,2349.62353515625,0.9042056798934937,1.0,0.0,3.0,1.0,0.0
17779440,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6807434558868408,0.2196678668260574,0.2023877054452896,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8180732727050781,0.3860246837139129,0.3701027929782867,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.8098921775817871,0.5004134178161621,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7790449261665344,0.3330862820148468,0.3201537430286407,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5914519429206848,0.1431829333305359,0.6683233976364136,284.9911193847656,284.95001220703125,296.74151611328125,293.9100036621094,296.91339111328125,296.98291015625,284.9892883300781,1.0,0.5110361576080322,0.4076916873455047,0.4076916873455047,1.0,1.0,-2.474642515182495,0.7133814096450806,1.7612611055374146,0.1501695662736892,0.9327784776687622,0.9327784776687622,0.0,162.4372100830078,161.0,42709.62109375,0.0,2210.292724609375,1.0,280.8415832519531,283.6370544433594,296.8726501464844,299.6466979980469,293.1499938964844,293.1499938964844,280.54998779296875,33594.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866030931472778,1.0,0.0,0.0,3.6530280113220215,3.653051614761353,8.904289643396623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.8232421875,0.0,1518.5238037109375,1895.4371337890625,0.0,2349.62353515625,0.9042056798934937,1.0,0.0,3.0,1.0,0.0
17779500,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.6788055896759033,0.2183345258235931,0.2013759166002273,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8161197304725647,0.3840145170688629,0.3684267997741699,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9990000128746032,0.8071824908256531,0.5019245743751526,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7771140336990356,0.3314295709133148,0.3187860250473022,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.5891472697257996,0.1420150846242904,0.6635873913764954,284.8492736816406,284.95001220703125,296.71783447265625,293.8979797363281,296.9057312011719,296.9819030761719,284.8416442871094,1.0,0.510342001914978,0.4083360135555267,0.4083360135555267,1.0,1.0,-2.4658966064453125,0.7116141319274902,1.7542825937271118,0.1503430902957916,0.8307573199272156,0.8307573199272156,0.0,162.89700317382812,161.0,43308.52734375,0.0,2196.544677734375,1.0,280.59765625,283.4801940917969,296.9273986816406,299.83709716796875,293.1499938964844,293.1499938964844,280.54998779296875,38674.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930504083633423,1.0,0.0,0.0,3.601212501525879,3.601236581802368,8.653479994791269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.5185546875,0.0,1499.309326171875,1895.4371337890625,0.0,2408.064208984375,0.8934326767921448,1.0,0.0,3.0,1.0,0.0
17779560,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6762192845344543,0.2168480157852172,0.2001106441020965,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.813556432723999,0.3818432688713074,0.3664527237415313,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8038085103034973,0.5041725635528564,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7745835185050964,0.3296091556549072,0.3171489536762237,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.5862730145454407,0.1407416462898254,0.658231258392334,284.872314453125,284.95001220703125,296.6947937011719,293.8865051269531,296.8974609375,296.9797668457031,284.8771057128906,1.0,0.5097746253013611,0.4088975489139557,0.4088975489139557,1.0,1.0,-2.4563045501708984,0.70936119556427,1.7469433546066284,0.1502185612916946,0.8132519125938416,0.8132519125938416,0.0,163.69662475585938,164.0,42746.8984375,0.0,2183.318115234375,1.0,280.5579833984375,283.5235900878906,296.90399169921875,299.7463073730469,293.1499938964844,293.1499938964844,280.8500061035156,41654.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946081757545471,1.0,0.0,0.0,3.439070463180542,3.439093589782715,7.891788982306025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.84814453125,0.0,1350.78173828125,1895.4371337890625,0.0,2422.235107421875,0.8633517026901245,1.0,0.0,3.0,1.0,0.0
17779620,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.671628475189209,0.2146691679954528,0.1980571299791336,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8087312579154968,0.3784049451351166,0.363091230392456,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.79807049036026,0.5087270736694336,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7699229717254639,0.3267275393009186,0.3143395185470581,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.5806900858879089,0.1385080963373184,0.6482517123222351,284.9940795898437,284.95001220703125,296.65069580078125,293.8653564453125,296.88397216796875,296.9789428710937,284.9923400878906,1.0,0.5090757608413696,0.4100205898284912,0.4100205898284912,1.0,1.0,-2.439902067184448,0.705825686454773,1.7340764999389648,0.1502620428800583,0.9073967933654784,0.9073967933654784,0.0,165.42996215820312,152.0,41876.1484375,0.0,2163.047607421875,1.0,280.8407287597656,283.6555480957031,296.82000732421875,299.5388488769531,293.1499938964844,293.1499938964844,280.54998779296875,33625.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810405492782593,1.0,0.0,0.0,3.556788682937622,3.5568113327026367,8.441301702077908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.49658203125,0.0,1414.6070556640625,1895.4371337890625,0.0,2299.48779296875,0.8825917840003967,1.0,0.0,3.0,1.0,0.0
17779680,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.671628475189209,0.2146691679954528,0.1980571299791336,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8087312579154968,0.3784049451351166,0.363091230392456,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.79807049036026,0.5087270736694336,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7699229717254639,0.3267275393009186,0.3143395185470581,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.5806900858879089,0.1385080963373184,0.6482517123222351,284.9940795898437,284.95001220703125,296.65069580078125,293.8653564453125,296.88397216796875,296.9789428710937,284.9923400878906,1.0,0.5090757608413696,0.4100205898284912,0.4100205898284912,1.0,1.0,-2.439902067184448,0.705825686454773,1.7340764999389648,0.1502620428800583,0.9073967933654784,0.9073967933654784,0.0,165.42996215820312,152.0,41876.1484375,0.0,2163.047607421875,1.0,280.8407287597656,283.6555480957031,296.82000732421875,299.5388488769531,293.1499938964844,293.1499938964844,280.54998779296875,33625.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810405492782593,1.0,0.0,0.0,3.556788682937622,3.5568113327026367,8.441301702077908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.49658203125,0.0,1414.6070556640625,1895.4371337890625,0.0,2299.48779296875,0.8825917840003967,1.0,0.0,3.0,1.0,0.0
17779740,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6703078150749207,0.2118849605321884,0.195677176117897,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8076809048652649,0.3742567300796509,0.3593423664569855,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.791120707988739,0.5054386854171753,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7689868807792664,0.3232427835464477,0.311177909374237,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5781522393226624,0.1359603255987167,0.6370278000831604,284.8813781738281,284.95001220703125,296.60943603515625,293.84674072265625,296.8692932128906,296.9752502441406,284.8851623535156,1.0,0.5035965442657471,0.4111436605453491,0.4111436605453491,1.0,1.0,-2.4113240242004395,0.6977925896644592,1.713531494140625,0.148791030049324,0.7963242530822754,0.7963242530822754,0.0,162.90003967285156,140.0,41727.11328125,0.0,2095.579833984375,1.0,280.5588073730469,283.5502624511719,296.8597106933594,299.6403503417969,293.1499938964844,293.1499938964844,280.8500061035156,41703.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788303554058075,1.0,0.0,0.0,3.329789161682129,3.3298110961914062,7.398211891995743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.72802734375,0.0,1244.1744384765625,1895.4371337890625,0.0,2365.00341796875,0.8396847248077393,1.0,0.0,3.0,1.0,0.0
17779800,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6703078150749207,0.2118849605321884,0.195677176117897,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8076809048652649,0.3742567300796509,0.3593423664569855,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.791120707988739,0.5054386854171753,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7689868807792664,0.3232427835464477,0.311177909374237,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5781522393226624,0.1359603255987167,0.6370278000831604,284.8813781738281,284.95001220703125,296.60943603515625,293.84674072265625,296.8692932128906,296.9752502441406,284.8851623535156,1.0,0.5035965442657471,0.4111436605453491,0.4111436605453491,1.0,1.0,-2.4113240242004395,0.6977925896644592,1.713531494140625,0.148791030049324,0.7963242530822754,0.7963242530822754,0.0,162.90003967285156,140.0,41727.11328125,0.0,2095.579833984375,1.0,280.5588073730469,283.5502624511719,296.8597106933594,299.6403503417969,293.1499938964844,293.1499938964844,280.8500061035156,41703.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788303554058075,1.0,0.0,0.0,3.329789161682129,3.3298110961914062,7.398211891995743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.72802734375,0.0,1244.1744384765625,1895.4371337890625,0.0,2365.00341796875,0.8396847248077393,1.0,0.0,3.0,1.0,0.0
17779860,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6720327138900757,0.2096875160932541,0.1933679282665252,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.810066282749176,0.370730847120285,0.3556584119796753,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.7873795628547668,0.495833545923233,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7713585495948792,0.3203105032444,0.3080737590789795,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.5783302783966064,0.1336662918329239,0.625403106212616,284.9796447753906,284.95001220703125,296.5710754394531,293.83074951171875,296.8575744628906,296.9743957519531,284.9771423339844,1.0,0.4951588213443756,0.4123651683330536,0.4123651683330536,1.0,1.0,-2.3748934268951416,0.6870584487915039,1.6878349781036377,0.1461909860372543,0.8720306754112244,0.8720306754112244,0.0,157.05343627929688,143.0,40623.546875,0.0,1996.352294921875,1.0,280.8396911621094,283.6647033691406,296.7781677246094,299.425537109375,293.1499938964844,293.1499938964844,281.1499938964844,34112.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734186053276062,1.0,0.0,0.0,3.437941074371338,3.437962770462036,7.886606567808485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.1083984375,0.0,1296.4881591796875,1895.4371337890625,0.0,2231.255859375,0.8562156558036804,1.0,0.0,3.0,1.0,0.0
17779920,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6720327138900757,0.2096875160932541,0.1933679282665252,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.810066282749176,0.370730847120285,0.3556584119796753,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.7873795628547668,0.495833545923233,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7713585495948792,0.3203105032444,0.3080737590789795,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.5783302783966064,0.1336662918329239,0.625403106212616,284.9796447753906,284.95001220703125,296.5710754394531,293.83074951171875,296.8575744628906,296.9743957519531,284.9771423339844,1.0,0.4951588213443756,0.4123651683330536,0.4123651683330536,1.0,1.0,-2.3748934268951416,0.6870584487915039,1.6878349781036377,0.1461909860372543,0.8720306754112244,0.8720306754112244,0.0,157.05343627929688,143.0,40623.546875,0.0,1996.352294921875,1.0,280.8396911621094,283.6647033691406,296.7781677246094,299.425537109375,293.1499938964844,293.1499938964844,281.1499938964844,34112.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734186053276062,1.0,0.0,0.0,3.437941074371338,3.437962770462036,7.886606567808485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.1083984375,0.0,1296.4881591796875,1895.4371337890625,0.0,2231.255859375,0.8562156558036804,1.0,0.0,3.0,1.0,0.0
17779980,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.672136127948761,0.2077306509017944,0.1914830356836319,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.810374915599823,0.3674686551094055,0.352445900440216,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.7851575016975403,0.4907857179641723,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7717380523681641,0.3175921738147735,0.3053828775882721,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.5770343542098999,0.1316355019807815,0.6155804991722107,285.0542907714844,284.95001220703125,296.53582763671875,293.817626953125,296.8485717773437,296.9762878417969,285.0491027832031,1.0,0.4900259673595428,0.413586676120758,0.413586676120758,1.0,1.0,-2.347660779953003,0.6796574592590332,1.6680033206939695,0.1447097212076187,0.984525978565216,0.984525978565216,0.0,153.7716522216797,146.0,39766.7421875,0.0,1930.0977783203125,1.0,281.1414489746094,283.7567749023437,296.76580810546875,299.33966064453125,293.1499938964844,293.1499938964844,280.8500061035156,30613.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597962021827698,1.0,0.0,0.0,3.641545534133911,3.641568422317505,8.8484000571043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.78125,0.0,1483.5738525390625,1895.4371337890625,0.0,2110.785400390625,0.8992822170257568,1.0,0.0,3.0,1.0,0.0
17780040,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.672136127948761,0.2077306509017944,0.1914830356836319,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.810374915599823,0.3674686551094055,0.352445900440216,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.7851575016975403,0.4907857179641723,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7717380523681641,0.3175921738147735,0.3053828775882721,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.5770343542098999,0.1316355019807815,0.6155804991722107,285.0542907714844,284.95001220703125,296.53582763671875,293.817626953125,296.8485717773437,296.9762878417969,285.0491027832031,1.0,0.4900259673595428,0.413586676120758,0.413586676120758,1.0,1.0,-2.347660779953003,0.6796574592590332,1.6680033206939695,0.1447097212076187,0.984525978565216,0.984525978565216,0.0,153.7716522216797,146.0,39766.7421875,0.0,1930.0977783203125,1.0,281.1414489746094,283.7567749023437,296.76580810546875,299.33966064453125,293.1499938964844,293.1499938964844,280.8500061035156,30613.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597962021827698,1.0,0.0,0.0,3.641545534133911,3.641568422317505,8.8484000571043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.78125,0.0,1483.5738525390625,1895.4371337890625,0.0,2110.785400390625,0.8992822170257568,1.0,0.0,3.0,1.0,0.0
17780100,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6712653636932373,0.2064141482114792,0.1904796212911605,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8095187544822693,0.3654575049877167,0.3507660627365112,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.7829530239105225,0.490016907453537,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7709376215934753,0.3158907294273376,0.3039665520191192,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.5756003856658936,0.1304972618818283,0.6108248233795166,284.8812561035156,284.95001220703125,296.5194091796875,293.8121643066406,296.8435363769531,296.9760437011719,284.86773681640625,1.0,0.488224059343338,0.4141974449157715,0.4141974449157715,1.0,1.0,-2.3361003398895264,0.6766868233680725,1.659413456916809,0.1443262100219726,0.8781331181526184,0.8781331181526184,0.0,153.05117797851562,146.0,40541.41015625,0.0,1906.1817626953125,1.0,280.897216796875,283.5640869140625,296.84716796875,299.5716552734375,293.1499938964844,293.1499938964844,280.8500061035156,34997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678784132003784,1.0,0.0,0.0,3.655194997787476,3.6552188396453857,8.914856834962848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.3154296875,0.0,1531.4439697265625,1895.4371337890625,0.0,2182.021728515625,0.9033483266830444,1.0,0.0,3.0,1.0,0.0
17780160,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6693925261497498,0.2048428952693939,0.189154252409935,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8076664805412292,0.3631601631641388,0.3487017452716827,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.7798178195953369,0.4904980957508087,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7691867351531982,0.3139359056949615,0.3022136092185974,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.5732768177986145,0.1292008906602859,0.6053317785263062,284.85858154296875,284.95001220703125,296.5037841796875,293.8074951171875,296.83746337890625,296.9740600585937,284.8622436523437,1.0,0.4867480993270874,0.4149560034275055,0.4149560034275055,1.0,1.0,-2.3239028453826904,0.6737566590309143,1.6501461267471311,0.1441298872232437,0.8321774005889893,0.8321774005889893,0.0,152.9142303466797,149.0,40058.77734375,0.0,1884.6820068359373,1.0,280.85748291015625,283.5693359375,296.839599609375,299.5124206542969,293.1499938964844,293.1499938964844,281.1499938964844,40119.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714455127716064,1.0,0.0,0.0,3.5241615772247314,3.5241851806640625,8.287144623864151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.4423828125,0.0,1427.3798828125,1895.4371337890625,0.0,2213.685302734375,0.8797726631164551,1.0,0.0,3.0,1.0,0.0
17780220,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6655917167663574,0.2025168538093567,0.1868966370820999,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8035909533500671,0.3594871163368225,0.3450389802455902,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.7744929790496826,0.4926181733608246,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7654203772544861,0.310806393623352,0.2990963160991668,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.56818026304245,0.1268879771232605,0.5947571992874146,284.9942932128906,284.95001220703125,296.4751281738281,293.8005065917969,296.82818603515625,296.9731750488281,284.9922790527344,1.0,0.4846673309803009,0.4164731502532959,0.4164731502532959,1.0,1.0,-2.302885293960572,0.6691423058509827,1.6337430477142334,0.1441696733236313,0.9308364391326904,0.9308364391326904,0.0,153.3041534423828,137.0,39110.01171875,0.0,1851.5633544921875,1.0,281.141357421875,283.716552734375,296.7579040527344,299.30767822265625,293.1499938964844,293.1499938964844,280.8500061035156,33348.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583973407745361,1.0,0.0,0.0,3.6314857006073,3.631509065628052,8.799580655249883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.70947265625,0.0,1492.9259033203125,1895.4371337890625,0.0,2098.5302734375,0.89919513463974,1.0,0.0,3.0,1.0,0.0
17780280,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6655917167663574,0.2025168538093567,0.1868966370820999,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8035909533500671,0.3594871163368225,0.3450389802455902,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.7744929790496826,0.4926181733608246,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7654203772544861,0.310806393623352,0.2990963160991668,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.56818026304245,0.1268879771232605,0.5947571992874146,284.9942932128906,284.95001220703125,296.4751281738281,293.8005065917969,296.82818603515625,296.9731750488281,284.9922790527344,1.0,0.4846673309803009,0.4164731502532959,0.4164731502532959,1.0,1.0,-2.302885293960572,0.6691423058509827,1.6337430477142334,0.1441696733236313,0.9308364391326904,0.9308364391326904,0.0,153.3041534423828,137.0,39110.01171875,0.0,1851.5633544921875,1.0,281.141357421875,283.716552734375,296.7579040527344,299.30767822265625,293.1499938964844,293.1499938964844,280.8500061035156,33348.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583973407745361,1.0,0.0,0.0,3.6314857006073,3.631509065628052,8.799580655249883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.70947265625,0.0,1492.9259033203125,1895.4371337890625,0.0,2098.5302734375,0.89919513463974,1.0,0.0,3.0,1.0,0.0
17780340,296.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.664903461933136,0.0,0.1844312846660614,296.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.8032912015914917,0.0,0.3411315381526947,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.9990000128746032,0.0,0.4875706732273102,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.7651610970497131,0.0,0.2957305610179901,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.5660183429718018,0.0,0.5832122564315796,284.861328125,294.1499938964844,296.45001220703125,293.7968444824219,296.8183288574219,296.9698791503906,284.8666076660156,0.0,0.0,0.4179902672767639,0.4179902672767639,1.0,1.0,-2.2712721824646,0.6605551838874817,1.6107169389724731,0.1428495198488235,0.0,0.0,0.0,149.95310974121094,60.0,38986.05859375,0.0,1780.8363037109375,0.0,280.8580627441406,283.5961608886719,296.81182861328125,299.4232788085937,293.1499938964844,293.1499938964844,278.1499938964844,42494.54296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.395676612854004,3.3956995010375977,7.693889756410499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1313.4085693359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
