time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.664903461933136,0.0,0.1844312846660614,296.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.8032912015914917,0.0,0.3411315381526947,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.9990000128746032,0.0,0.4875706732273102,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.7651610970497131,0.0,0.2957305610179901,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.5660183429718018,0.0,0.5832122564315796,284.861328125,294.1499938964844,296.45001220703125,293.7968444824219,296.8183288574219,296.9698791503906,284.8666076660156,0.0,0.0,0.4179902672767639,0.4179902672767639,1.0,1.0,-2.2712721824646,0.6605551838874817,1.6107169389724731,0.1428495198488235,0.0,0.0,0.0,149.95310974121094,60.0,38986.05859375,0.0,1780.8363037109375,0.0,280.8580627441406,283.5961608886719,296.81182861328125,299.4232788085937,293.1499938964844,293.1499938964844,278.1499938964844,42494.54296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.395676612854004,3.3956995010375977,7.693889756410499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1313.4085693359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,0.0013719962444156,297.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.4007490575313568,0.0,0.0014448119327425,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.4007490575313568,0.0,0.0010671591153368,297.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0014448027359321,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0068534268066287,291.18328857421875,294.1499938964844,296.43670654296875,293.7958374023437,294.7477111816406,296.2450561523437,284.248291015625,0.0,0.0,0.3214641511440277,0.3214641511440277,1.0,1.0,-0.01461948081851,0.0045953057706356,0.0100241750478744,-0.028781721368432,0.0,0.0,0.0,-0.0809483900666236,60.0,2044.616455078125,0.0,-2.0817389668081887e-05,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,-3.433669917285443e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.610215626077665e-14,-7.61634746698943e-14,-3.907668939113156e-19,-1.7588904291376828e-11,-1.7588855719119497e-11,-4.898128821409072e-17,0.0,0.0,-0.0,0.0,0.0,5.436578185470991e-23,1.131602626576862e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0007403374183923,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0013085571117699,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,0.0020024550613015,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0011449706507846,297.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0024834505748003,290.99884033203125,294.1499938964844,296.4272155761719,293.7951965332031,294.9189453125,296.2699890136719,283.6947021484375,0.0,0.0,0.2507941722869873,0.2507941722869873,1.0,1.0,-0.0093793030828237,0.0023592747747898,0.0070200283080339,-0.0296470783650875,0.0,0.0,0.0,-0.0538802444934845,60.0,1108.6109619140625,0.0,-8.272938430309296e-06,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2087072729063809e-23,-1.4359130186758736e-23,-1.683877682307088e-26,7.9584742453982565e-19,7.9526229765402095e-19,5.851193127400078e-22,0.0,0.0,-0.0,0.0,0.0,3.810859199700626e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,9.722587128635496e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,0.0001011171261779,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.220165571197867e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,0.0001015088637359,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,0.0004885779926553,290.9219970703125,294.1499938964844,296.4054260253906,293.7940979003906,294.9842529296875,296.31597900390625,283.3493957519531,0.0,0.0,0.0835980549454689,0.0835980549454689,1.0,1.0,-0.0010336632840335,5.401020825956948e-05,0.0009796530939638,-0.0304000303149223,0.0,0.0,0.0,-0.010639764368534,60.0,224.7849884033203,0.0,-1.038972001765615e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8847994552325025e-35,-3.3497157935745566e-35,-2.0026261007162493e-35,5.45134439943928e-21,2.4811258239721057e-21,2.970218575467175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,9.722587128635496e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,0.0001011171261779,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.220165571197867e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,0.0001015088637359,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,0.0004885779926553,290.9219970703125,294.1499938964844,296.4054260253906,293.7940979003906,294.9842529296875,296.31597900390625,283.3493957519531,0.0,0.0,0.0835980549454689,0.0835980549454689,1.0,1.0,-0.0010336632840335,5.401020825956948e-05,0.0009796530939638,-0.0304000303149223,0.0,0.0,0.0,-0.010639764368534,60.0,224.7849884033203,0.0,-1.038972001765615e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8847994552325025e-35,-3.3497157935745566e-35,-2.0026261007162493e-35,5.45134439943928e-21,2.4811258239721057e-21,2.970218575467175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,9.86500017461367e-05,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.000103888225567,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,7.673856453038752e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001038867558236,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0004927719710394,290.9033203125,294.1499938964844,296.3949279785156,293.7937316894531,294.9974060058594,296.33514404296875,283.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511827422305,2.3018960959575452e-08,0.0010511596919968,-0.0300720427185297,0.0,0.0,0.0,-0.0106843579560518,60.0,107.40988159179688,0.0,-1.0762500579630797e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.657377996805391e-39,5.6561660889390835e-39,3.0489381921856154e-39,5.101310887113319e-21,2.551132445657941e-21,2.5501786434037693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,9.852217772277072e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,0.0001037510155583,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,7.663215365028009e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0001037503534462,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.0004921393701806,290.88433837890625,294.1499938964844,296.3846435546875,293.7934875488281,295.0104064941406,296.34735107421875,283.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498088086023,1.1688165990619837e-08,0.0010497971670702,-0.0296652857214212,0.0,0.0,0.0,-0.0106070730835199,60.0,60.62745666503906,0.0,-1.073448530064525e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.10194823623764e-21,2.551004612325972e-21,2.550943623911668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,9.825584857026116e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.0001034703382174,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,7.642446871614084e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001034697415889,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694274902344,0.0,0.0,0.0004908093833364,290.8457946777344,294.1499938964844,296.3647155761719,293.79327392578125,295.0357360839844,296.3576965332031,283.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631588766728e-08,0.0010469582630321,-0.0287972223013639,0.0,0.0,0.0,-0.0104426303878426,60.0,33.28173065185547,0.0,-1.0676501460693545e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019926648838215e-21,2.5509955246483438e-21,2.550996938287086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,9.825584857026116e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.0001034703382174,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,7.642446871614084e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001034697415889,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694274902344,0.0,0.0,0.0004908093833364,290.8457946777344,294.1499938964844,296.3647155761719,293.79327392578125,295.0357360839844,296.3576965332031,283.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631588766728e-08,0.0010469582630321,-0.0287972223013639,0.0,0.0,0.0,-0.0104426303878426,60.0,33.28173065185547,0.0,-1.0676501460693545e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019926648838215e-21,2.5509955246483438e-21,2.550996938287086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,9.797493839869276e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,0.0001031744977808,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,7.620594260515645e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001031739084282,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,0.0004894061712548,290.8065185546875,294.1499938964844,296.3456420898437,293.7934265136719,295.06011962890625,296.3563842773437,283.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439755860716,1.100619329008623e-08,0.0010439646430313,-0.0278808269649744,0.0,0.0,0.0,-0.0102690607309341,60.0,28.07182502746582,0.0,-1.0615524104196085e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.101991453193471e-21,2.5509957265967355e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,9.797493839869276e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,0.0001031744977808,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,7.620594260515645e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001031739084282,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,0.0004894061712548,290.8065185546875,294.1499938964844,296.3456420898437,293.7934265136719,295.06011962890625,296.3563842773437,283.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439755860716,1.100619329008623e-08,0.0010439646430313,-0.0278808269649744,0.0,0.0,0.0,-0.0102690607309341,60.0,28.07182502746582,0.0,-1.0615524104196085e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.101991453193471e-21,2.5509957265967355e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,9.7687792731449e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,0.0001028720944304,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,7.59825634304434e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001028715123538,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.0004879718180745,290.7666015625,294.1499938964844,296.3273620605469,293.7938537597656,295.08367919921875,296.3485717773437,283.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831511854436e-08,0.0010409045498818,-0.0269440598785877,0.0,0.0,0.0,-0.010091645643115,60.0,26.376060485839844,0.0,-1.055337577327009e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,9.7687792731449e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,0.0001028720944304,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,7.59825634304434e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001028715123538,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.0004879718180745,290.7666015625,294.1499938964844,296.3273620605469,293.7938537597656,295.08367919921875,296.3485717773437,283.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831511854436e-08,0.0010409045498818,-0.0269440598785877,0.0,0.0,0.0,-0.010091645643115,60.0,26.376060485839844,0.0,-1.055337577327009e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,9.740245150169358e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,0.0001025715755531,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,7.576057396363467e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,0.0001025710007525,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0004865464288741,290.7261047363281,294.1499938964844,296.30975341796875,293.7945251464844,295.1063537597656,296.3373107910156,283.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292676044798554e-08,0.001037863548845,-0.02601308375597,0.0,0.0,0.0,-0.0099153406918048,60.0,25.30843162536621,0.0,-1.0491795876532708e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,9.740245150169358e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,0.0001025715755531,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,7.576057396363467e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,0.0001025710007525,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0004865464288741,290.7261047363281,294.1499938964844,296.30975341796875,293.7945251464844,295.1063537597656,296.3373107910156,283.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292676044798554e-08,0.001037863548845,-0.02601308375597,0.0,0.0,0.0,-0.0099153406918048,60.0,25.30843162536621,0.0,-1.0491795876532708e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,9.72626294242218e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,0.000102424317447,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,7.565179839730263e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,0.0001024237499223,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0004858479951508,290.70562744140625,294.1499938964844,296.3012084960937,293.7948913574219,295.1174011230469,296.3309326171875,283.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363835608586,1.011841277431813e-08,0.0010363734327256,-0.0255568828433752,0.0,0.0,0.0,-0.0098289502784609,60.0,24.86209487915039,0.0,-1.0461688049190344e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,9.712571045383812e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.000102280122519,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97418212890625,0.0,0.0,7.55452856537886e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,0.0001022795622702,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0004851640842389,290.6850280761719,294.1499938964844,296.29278564453125,293.7953186035156,295.12823486328125,296.3242492675781,283.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349241783842,9.947770607254824e-09,0.0010349142830818,-0.0251101423054933,0.0,0.0,0.0,-0.0097443554550409,60.0,24.449928283691406,0.0,-1.043224742147686e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.686296834843232e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,0.0001020034105749,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,7.534088217653334e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001020028503262,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0004838515887968,290.6434936523437,294.1499938964844,296.27642822265625,293.79620361328125,295.1493530273437,296.31036376953125,283.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321236914023,9.620296559376127e-09,0.0010321140289306,-0.0242527816444635,0.0,0.0,0.0,-0.0095820128917694,60.0,23.702850341796875,0.0,-1.0375864434308825e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.686296834843232e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,0.0001020034105749,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,7.534088217653334e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001020028503262,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0004838515887968,290.6434936523437,294.1499938964844,296.27642822265625,293.79620361328125,295.1493530273437,296.31036376953125,283.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321236914023,9.620296559376127e-09,0.0010321140289306,-0.0242527816444635,0.0,0.0,0.0,-0.0095820128917694,60.0,23.702850341796875,0.0,-1.0375864434308825e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,9.661862713983282e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,0.000101746081782,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,7.51507977838628e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,0.0001017455360852,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,0.0004826310614589,290.6015625,294.1499938964844,296.2605285644531,293.7971496582031,295.1697692871094,296.2961730957031,283.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315766824613549e-09,0.001029510051012,-0.0234554428607225,0.0,0.0,0.0,-0.0094310445711016,60.0,23.04150009155273,0.0,-1.0323569199499617e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,9.661862713983282e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,0.000101746081782,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,7.51507977838628e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,0.0001017455360852,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,0.0004826310614589,290.6015625,294.1499938964844,296.2605285644531,293.7971496582031,295.1697692871094,296.2961730957031,283.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315766824613549e-09,0.001029510051012,-0.0234554428607225,0.0,0.0,0.0,-0.0094310445711016,60.0,23.04150009155273,0.0,-1.0323569199499617e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,9.639558265917005e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001015111702145,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,7.497726619476452e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,0.0001015106317936,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,0.0004815168795175,290.5592346191406,294.1499938964844,296.2451171875,293.7980041503906,295.1894836425781,296.2818908691406,283.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.45954322814941,0.0,-1.027594436209256e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,9.639558265917005e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001015111702145,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,7.497726619476452e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,0.0001015106317936,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,0.0004815168795175,290.5592346191406,294.1499938964844,296.2451171875,293.7980041503906,295.1894836425781,296.2818908691406,283.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.45954322814941,0.0,-1.027594436209256e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,9.619546472094952e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,0.0001013004002743,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,7.482157525373623e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,0.0001012998764053,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.000480517221149,290.5165710449219,294.1499938964844,296.2300720214844,293.7987976074219,295.2084655761719,296.2676696777344,283.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.43575096130371,0.0,-1.023330753469054e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,9.619546472094952e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,0.0001013004002743,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,7.482157525373623e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,0.0001012998764053,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.000480517221149,290.5165710449219,294.1499938964844,296.2300720214844,293.7987976074219,295.2084655761719,296.2676696777344,283.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.43575096130371,0.0,-1.023330753469054e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,9.610442793928088e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001012045249808,299.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,7.475075108231977e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,0.0001012040011119,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,0.0004800624737981,290.4950866699219,294.1499938964844,296.22265625,293.7991027832031,295.2177124023437,296.2606201171875,283.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240382980555,8.674861717850035e-09,0.0010240295669063,-0.0217772405594587,0.0,0.0,0.0,-0.0091133192181587,60.0,21.665069580078125,0.0,-1.0213940981884664e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,9.601901547284795e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584289550781,0.0,0.0,0.0001011145723168,299.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,7.468429976142943e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87030029296875,0.0,0.0,0.0001011140484479,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.887939453125,0.0,0.0,0.0004796358407475,290.4735717773437,294.1499938964844,296.21533203125,293.79937744140625,295.226806640625,296.25360107421875,283.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231278138235,8.568400211572681e-09,0.0010231191990897,-0.0214984565973281,0.0,0.0,0.0,-0.0090605420991778,60.0,21.97703742980957,0.0,-1.019578732552873e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,9.586517990101127e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0001009525440167,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,7.456461025867611e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001009520346997,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,0.0004788673832081,290.4302673339844,294.1499938964844,296.2008361816406,293.7997436523437,295.2445068359375,296.2396850585937,284.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376640714402583e-09,0.0010214793728664,-0.0209962911903858,0.0,0.0,0.0,-0.0089654782786965,60.0,21.45794677734375,0.0,-1.0163129360307721e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,9.586517990101127e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0001009525440167,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,7.456461025867611e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001009520346997,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,0.0004788673832081,290.4302673339844,294.1499938964844,296.2008361816406,293.7997436523437,295.2445068359375,296.2396850585937,284.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376640714402583e-09,0.0010214793728664,-0.0209962911903858,0.0,0.0,0.0,-0.0089654782786965,60.0,21.45794677734375,0.0,-1.0163129360307721e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.840576171875,0.0,0.0,9.573358693160117e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,0.0001008139443001,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.822509765625,0.0,0.0,7.446221570717171e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0001008134349831,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,0.0004782099858857,290.3867492675781,294.1499938964844,296.1865234375,293.7998046875,295.2615966796875,296.22589111328125,284.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200848337262,8.212590607570291e-09,0.0010200765682384,-0.0205666776746511,0.0,0.0,0.0,-0.0088841514661908,60.0,21.04407119750977,0.0,-1.0135231320873572e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.840576171875,0.0,0.0,9.573358693160117e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,0.0001008139443001,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.822509765625,0.0,0.0,7.446221570717171e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0001008134349831,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,0.0004782099858857,290.3867492675781,294.1499938964844,296.1865234375,293.7998046875,295.2615966796875,296.22589111328125,284.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200848337262,8.212590607570291e-09,0.0010200765682384,-0.0205666776746511,0.0,0.0,0.0,-0.0088841514661908,60.0,21.04407119750977,0.0,-1.0135231320873572e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,9.562250488670544e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,0.0001006969396257,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,7.437578460667282e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0001006964448606,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,0.0004776551213581,290.3429870605469,294.1499938964844,296.17236328125,293.79949951171875,295.2781066894531,296.2121887207031,284.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074105828370648e-09,0.0010188923915848,-0.0202040076255798,0.0,0.0,0.0,-0.0088154980912804,60.0,20.65483283996582,0.0,-1.0111711645777177e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,9.562250488670544e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,0.0001006969396257,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,7.437578460667282e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0001006964448606,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,0.0004776551213581,290.3429870605469,294.1499938964844,296.17236328125,293.79949951171875,295.2781066894531,296.2121887207031,284.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074105828370648e-09,0.0010188923915848,-0.0202040076255798,0.0,0.0,0.0,-0.0088154980912804,60.0,20.65483283996582,0.0,-1.0111711645777177e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.552980918670072e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,0.0001005993035505,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,7.430365076288581e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0001005988087854,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0004771920503117,290.2990417480469,294.1499938964844,296.1582336425781,293.7987670898437,295.2940673828125,296.1985778808594,284.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582021951675,60.0,20.28885841369629,0.0,-1.0092102797898408e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.552980918670072e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,0.0001005993035505,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,7.430365076288581e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0001005988087854,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0004771920503117,290.2990417480469,294.1499938964844,296.1582336425781,293.7987670898437,295.2940673828125,296.1985778808594,284.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582021951675,60.0,20.28885841369629,0.0,-1.0092102797898408e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,9.548990055918694e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,0.0001005572703434,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,7.427258969983086e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001005567755782,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,0.0004769927181769,290.2770080566406,294.1499938964844,296.1511535644531,293.7981872558594,295.3018493652344,296.1917724609375,284.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.114273071289062,0.0,-1.0083666523996729e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,9.545395005261526e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,0.000100519398984,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,7.424461364280432e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001005189114948,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689208984375,0.0,0.0,0.0004768131184391,290.25494384765625,294.1499938964844,296.14410400390625,293.7975158691406,295.3094787597656,296.1849670410156,284.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102971673,7.863936168917007e-09,0.0010170950554311,-0.0196535866707563,0.0,0.0,0.0,-0.0087113073095679,60.0,19.945634841918945,0.0,-1.0076068690523245e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,9.539273014524952e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001004549121716,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,7.419696339638904e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,0.0001004544319584,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,0.0004765073244925,290.2106628417969,294.1499938964844,296.1298828125,293.7956848144531,295.3243408203125,296.1713256835937,284.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,19.623823165893555,0.0,-1.006313539164694e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
