time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,9.539273014524952e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001004549121716,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,7.419696339638904e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,0.0001004544319584,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,0.0004765073244925,290.2106628417969,294.1499938964844,296.1298828125,293.7956848144531,295.3243408203125,296.1713256835937,284.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,19.623823165893555,0.0,-1.006313539164694e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177429199219,0.0,0.0,9.534474520478398e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0001004043588181,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,7.415960862999782e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,0.0001004038786049,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186584472656,0.0,0.0,0.0004762676253449,290.1662902832031,294.1499938964844,296.11553955078125,293.7932434082031,295.338623046875,296.1575927734375,284.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727720685579698e-09,0.0010159302037209,-0.0192968398332595,0.0,0.0,0.0,-0.0086437799036502,60.0,19.32285118103028,0.0,-1.0053000920606793e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177429199219,0.0,0.0,9.534474520478398e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0001004043588181,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,7.415960862999782e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,0.0001004038786049,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186584472656,0.0,0.0,0.0004762676253449,290.1662902832031,294.1499938964844,296.11553955078125,293.7932434082031,295.338623046875,296.1575927734375,284.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727720685579698e-09,0.0010159302037209,-0.0192968398332595,0.0,0.0,0.0,-0.0086437799036502,60.0,19.32285118103028,0.0,-1.0053000920606793e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,9.530791430734098e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,0.0001003655415843,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,7.413092680508271e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,0.000100365075923,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0004760836018249,290.1217956542969,294.1499938964844,296.1009826660156,293.7900695800781,295.35235595703125,296.1437683105469,284.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681750346932859e-09,0.0010155370691791,-0.0191764421761035,0.0,0.0,0.0,-0.0086209895089268,60.0,19.03998565673828,0.0,-1.0045222609278428e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,9.530791430734098e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,0.0001003655415843,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,7.413092680508271e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,0.000100365075923,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0004760836018249,290.1217956542969,294.1499938964844,296.1009826660156,293.7900695800781,295.35235595703125,296.1437683105469,284.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681750346932859e-09,0.0010155370691791,-0.0191764421761035,0.0,0.0,0.0,-0.0086209895089268,60.0,19.03998565673828,0.0,-1.0045222609278428e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,9.52809932641685e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,0.0001003371799015,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,7.410995749523863e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0001003367142402,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671142578125,0.0,0.0,0.0004759491421282,290.07720947265625,294.1499938964844,296.0861511230469,293.7861633300781,295.3656005859375,296.1297302246094,284.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152573231607,7.648140787352986e-09,0.0010152496397495,-0.0190884172916412,0.0,0.0,0.0,-0.0086043272167444,60.0,18.773662567138672,0.0,-1.0039536846306873e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,9.52809932641685e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,0.0001003371799015,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,7.410995749523863e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0001003367142402,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671142578125,0.0,0.0,0.0004759491421282,290.07720947265625,294.1499938964844,296.0861511230469,293.7861633300781,295.3656005859375,296.1297302246094,284.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152573231607,7.648140787352986e-09,0.0010152496397495,-0.0190884172916412,0.0,0.0,0.0,-0.0086043272167444,60.0,18.773662567138672,0.0,-1.0039536846306873e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.52706832322292e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001003263096208,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,7.410191756207496e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,0.0001003258512355,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.654052734375,0.0,0.0,0.0004758976283483,290.0549011230469,294.1499938964844,296.07861328125,293.78387451171875,295.3720092773437,296.1226501464844,284.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255094839977e-09,0.0010151393944397,-0.0190546698868274,0.0,0.0,0.0,-0.0085979392752051,60.0,18.646387100219727,0.0,-1.0037357611736297e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,9.526230860501528e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61492919921875,0.0,0.0,0.0001003174766083,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62371826171875,0.0,0.0,7.409539102809504e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.0001003170254989,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,0.0004758558061439,290.0325927734375,294.1499938964844,296.07098388671875,293.7814025878906,295.3782958984375,296.115478515625,284.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272480249404,0.0,0.0,0.0,-0.0085927490144968,60.0,18.5227165222168,0.0,-1.0035586939238784e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,9.525031055090948e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,0.000100304816442,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,7.408602687064558e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001003043653327,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0004757958231493,289.9879150390625,294.1499938964844,296.055419921875,293.7757263183594,295.3905029296875,296.1009216308594,284.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.0085852993652224,60.0,18.289474487304688,0.0,-1.0033046038415705e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,9.525031055090948e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,0.000100304816442,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,7.408602687064558e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001003043653327,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0004757958231493,289.9879150390625,294.1499938964844,296.055419921875,293.7757263183594,295.3905029296875,296.1009216308594,284.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.0085852993652224,60.0,18.289474487304688,0.0,-1.0033046038415705e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,9.524375491309912e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,0.0001002978970063,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,7.408089732052758e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.000100297445897,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,0.0004757630813401,289.9432373046875,294.1499938964844,296.0393981933594,293.76910400390625,295.4021911621094,296.0860290527344,284.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.09971809387207,0.0,-1.0031653374653616e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,9.524375491309912e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,0.0001002978970063,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,7.408089732052758e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.000100297445897,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,0.0004757630813401,289.9432373046875,294.1499938964844,296.0393981933594,293.76910400390625,295.4021911621094,296.0860290527344,284.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.09971809387207,0.0,-1.0031653374653616e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,9.524316556053236e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,0.0001002972567221,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442810058594,0.0,0.0,7.408040983136743e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001002968201646,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,0.0004757601418532,289.8985900878906,294.1499938964844,296.0228271484375,293.7614440917969,295.4133605957031,296.0707702636719,284.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.930490493774414,0.0,-1.0031518371533821e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,9.524316556053236e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,0.0001002972567221,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442810058594,0.0,0.0,7.408040983136743e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001002968201646,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,0.0004757601418532,289.8985900878906,294.1499938964844,296.0228271484375,293.7614440917969,295.4133605957031,296.0707702636719,284.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.930490493774414,0.0,-1.0031518371533821e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,9.524901543045416e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,0.0001003033976303,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,7.408492820104584e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.0001003029610728,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0004757893329951,289.8539428710937,294.1499938964844,296.00567626953125,293.7526550292969,295.42401123046875,296.05499267578125,284.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.768695831298828,0.0,-1.0032738373411121e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,9.524901543045416e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,0.0001003033976303,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,7.408492820104584e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.0001003029610728,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0004757893329951,289.8539428710937,294.1499938964844,296.00567626953125,293.7526550292969,295.42401123046875,296.05499267578125,284.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.768695831298828,0.0,-1.0032738373411121e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,9.525384666630998e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.0001003084762487,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,7.408867531921715e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,0.0001003080469672,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,0.0004758134891744,289.8316345214844,294.1499938964844,295.9968566894531,293.7478332519531,295.4291687011719,296.0469665527344,284.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,17.690855026245117,0.0,-1.003375089680958e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,9.525979112368076e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0001003147262963,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,7.409328100038692e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,0.0001003142970148,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,0.0004758431750815,289.809326171875,294.1499938964844,295.98785400390625,293.74273681640625,295.4342041015625,296.03875732421875,284.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.614643096923828,0.0,-1.0034997188768102e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,9.527296788292006e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001003285797196,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,7.410349644487724e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,0.0001003281577141,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,0.0004759089497383,289.7647705078125,294.1499938964844,295.9693298339844,293.7315368652344,295.44384765625,296.0219116210937,284.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764340661055e-09,0.001015159767121,-0.0190609246492385,0.0,0.0,0.0,-0.0085991229861974,60.0,17.46699333190918,0.0,-1.0037761200010209e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,9.527296788292006e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001003285797196,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,7.410349644487724e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,0.0001003281577141,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,0.0004759089497383,289.7647705078125,294.1499938964844,295.9693298339844,293.7315368652344,295.44384765625,296.0219116210937,284.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764340661055e-09,0.001015159767121,-0.0190609246492385,0.0,0.0,0.0,-0.0085991229861974,60.0,17.46699333190918,0.0,-1.0037761200010209e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,9.528634109301493e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,0.0001003426368697,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,7.411387196043506e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0001003422221401,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0004759757430292,289.72027587890625,294.1499938964844,295.95001220703125,293.71905517578125,295.45294189453125,296.0044250488281,284.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654238132204227e-09,0.0010153017938137,-0.0191043876111507,0.0,0.0,0.0,-0.0086073502898216,60.0,17.324459075927734,0.0,-1.0040568554359197e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,9.528634109301493e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,0.0001003426368697,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,7.411387196043506e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0001003422221401,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0004759757430292,289.72027587890625,294.1499938964844,295.95001220703125,293.71905517578125,295.45294189453125,296.0044250488281,284.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654238132204227e-09,0.0010153017938137,-0.0191043876111507,0.0,0.0,0.0,-0.0086073502898216,60.0,17.324459075927734,0.0,-1.0040568554359197e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,9.529892849968746e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,0.0001003558791126,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,7.41236362955533e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.000100355464383,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0004760386364068,289.6759033203125,294.1499938964844,295.93023681640625,293.7040710449219,295.4615478515625,295.9863586425781,284.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.185476303100586,0.0,-1.0043210352250753e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,9.529892849968746e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,0.0001003558791126,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,7.41236362955533e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.000100355464383,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0004760386364068,289.6759033203125,294.1499938964844,295.93023681640625,293.7040710449219,295.4615478515625,295.9863586425781,284.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.185476303100586,0.0,-1.0043210352250753e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,9.531493560643868e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721923828125,0.0,0.0,0.0001003727156785,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,7.413605635520071e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,0.0001003723082249,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,0.0004761185846291,289.6316223144531,294.1499938964844,295.910400390625,293.6855773925781,295.4696044921875,295.9677734375,284.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.047893524169922,0.0,-1.0046574061561845e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,9.531493560643868e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721923828125,0.0,0.0,0.0001003727156785,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,7.413605635520071e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,0.0001003723082249,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,0.0004761185846291,289.6316223144531,294.1499938964844,295.910400390625,293.6855773925781,295.4696044921875,295.9677734375,284.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.047893524169922,0.0,-1.0046574061561845e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,9.53237758949399e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,0.0001003820143523,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,7.414291758323088e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,0.0001003816141746,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813781738281,0.0,0.0,0.0004761627351399,289.6095275878906,294.1499938964844,295.90045166015625,293.67510986328125,295.4734802246094,295.9583435058594,284.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720061620814e-09,0.0010156991193071,-0.019226124510169,0.0,0.0,0.0,-0.0086303930729627,60.0,16.979347229003906,0.0,-1.0048432130815857e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,9.533313277643174e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.0001003918659989,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,7.415018626488745e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,0.0001003914585453,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,0.0004762094758916,289.58746337890625,294.1499938964844,295.8905029296875,293.6638488769531,295.4772033691406,295.9488220214844,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712350758026787e-09,0.0010157986544072,-0.0192565862089395,0.0,0.0,0.0,-0.0086361588910222,60.0,16.910785675048828,0.0,-1.005040033419391e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,9.535280696582048e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,0.0001004125588224,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,7.416545849991962e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,0.0001004121659207,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,0.0004763077304232,289.5434265136719,294.1499938964844,295.8705444335937,293.6390991210937,295.4842834472656,295.9295349121094,284.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.773517608642578,0.0,-1.0054537824544241e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,9.535280696582048e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,0.0001004125588224,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,7.416545849991962e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,0.0001004121659207,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,0.0004763077304232,289.5434265136719,294.1499938964844,295.8705444335937,293.6390991210937,295.4842834472656,295.9295349121094,284.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.773517608642578,0.0,-1.0054537824544241e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,9.537316509522498e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,0.0001004339792416,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,7.418126187985763e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974853515625,0.0,0.0,0.0001004335863399,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0004764094192069,289.4995422363281,294.1499938964844,295.8505554199219,293.61163330078125,295.4908447265625,295.9100341796875,284.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.636199951171875,0.0,-1.005882026561267e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,9.537316509522498e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,0.0001004339792416,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,7.418126187985763e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974853515625,0.0,0.0,0.0001004335863399,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0004764094192069,289.4995422363281,294.1499938964844,295.8505554199219,293.61163330078125,295.4908447265625,295.9100341796875,284.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.636199951171875,0.0,-1.005882026561267e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.53933922573924e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,0.0001004552614176,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,7.419697067234665e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0001004548757919,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,0.0004765104677062,289.4558410644531,294.1499938964844,295.8305358886719,293.5816345214844,295.4969482421875,295.8903503417969,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.498716354370117,0.0,-1.0063077127142608e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.53933922573924e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,0.0001004552614176,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,7.419697067234665e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0001004548757919,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,0.0004765104677062,289.4558410644531,294.1499938964844,295.8305358886719,293.5816345214844,295.4969482421875,295.8903503417969,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.498716354370117,0.0,-1.0063077127142608e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25323486328125,0.0,0.0,9.541272447677328e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322082519531,0.0,0.0,0.0001004756049951,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,7.421198097290471e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.240966796875,0.0,0.0,0.0001004752193694,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0004766070342157,289.41229248046875,294.1499938964844,295.8104553222656,293.5494384765625,295.5025634765625,295.8705139160156,284.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166444117203,-0.0195156559348106,0.0,0.0,0.0,-0.008685196749866,60.0,16.36103057861328,0.0,-1.0067146405390305e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25323486328125,0.0,0.0,9.541272447677328e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322082519531,0.0,0.0,0.0001004756049951,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,7.421198097290471e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.240966796875,0.0,0.0,0.0001004752193694,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0004766070342157,289.41229248046875,294.1499938964844,295.8104553222656,293.5494384765625,295.5025634765625,295.8705139160156,284.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166444117203,-0.0195156559348106,0.0,0.0,0.0,-0.008685196749866,60.0,16.36103057861328,0.0,-1.0067146405390305e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,9.542179031996056e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,0.0001004851364996,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,7.421901682391763e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.226806640625,0.0,0.0,0.0001004847581498,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.000476652290672,289.3905944824219,294.1499938964844,295.8004150390625,293.5325622558594,295.50518798828125,295.86053466796875,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822530179169007e-09,0.0010167406871914,-0.0195451453328132,0.0,0.0,0.0,-0.0086907790973782,60.0,16.292123794555664,0.0,-1.0069053502093085e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247314453125,0.0,0.0,9.543034684611484e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,0.0001004941441351,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,7.422565977321938e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126159667969,0.0,0.0,0.0001004937657853,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,0.000476695044199,289.36895751953125,294.1499938964844,295.79034423828125,293.5152282714844,295.5076904296875,295.8505249023437,284.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833161674852818e-09,0.0010168316075578,-0.0195729900151491,0.0,0.0,0.0,-0.008696049451828,60.0,16.223237991333008,0.0,-1.0070854727928237e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
