time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,9.544590284349395e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756591796875,0.0,0.0,0.0001005105077638,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,7.423773786285892e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,0.0001005101366899,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0004767727223224,289.3258056640625,294.1499938964844,295.7702331542969,293.47930908203125,295.51239013671875,295.8305053710937,284.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852484884551814e-09,0.0010169969173148,-0.0196235980838537,0.0,0.0,0.0,-0.008705629967153,60.0,16.085466384887695,0.0,-1.0074128198311882e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,9.544590284349395e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756591796875,0.0,0.0,0.0001005105077638,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,7.423773786285892e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,0.0001005101366899,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0004767727223224,289.3258056640625,294.1499938964844,295.7702331542969,293.47930908203125,295.51239013671875,295.8305053710937,284.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852484884551814e-09,0.0010169969173148,-0.0196235980838537,0.0,0.0,0.0,-0.008705629967153,60.0,16.085466384887695,0.0,-1.0074128198311882e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,9.545846114633604e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,0.0001005237136268,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544189453125,0.0,0.0,7.42474730941467e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.000100523342553,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683044433594,0.0,0.0,0.0004768354410771,289.2828674316406,294.1499938964844,295.7500915527344,293.4418640136719,295.5166320800781,295.8103942871094,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868069751282292e-09,0.0010171302128583,-0.0196644142270088,0.0,0.0,0.0,-0.0087133552879095,60.0,15.947553634643556,0.0,-1.0076769285660705e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,9.545846114633604e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,0.0001005237136268,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544189453125,0.0,0.0,7.42474730941467e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.000100523342553,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683044433594,0.0,0.0,0.0004768354410771,289.2828674316406,294.1499938964844,295.7500915527344,293.4418640136719,295.5166320800781,295.8103942871094,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868069751282292e-09,0.0010171302128583,-0.0196644142270088,0.0,0.0,0.0,-0.0087133552879095,60.0,15.947553634643556,0.0,-1.0076769285660705e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,9.546364890411496e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,0.0001005291633191,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,7.425149669870734e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13983154296875,0.0,0.0,0.0001005287995212,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,0.0004768613434862,289.2589111328125,294.1499938964844,295.7388000488281,293.4203491210937,295.5187683105469,295.7991027832031,284.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450016304092e-09,0.0010171851608902,-0.0196812562644481,0.0,0.0,0.0,-0.0087165432050824,60.0,15.870369911193848,0.0,-1.0077858547674624e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,9.546764340484516e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001005333615466,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259765625,0.0,0.0,7.425458898069337e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,0.0001005329977488,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396789550781,0.0,0.0,0.0004768813087139,289.2401123046875,294.1499938964844,295.7299194335937,293.4031982421875,295.5204467773437,295.7902526855469,284.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879452645909168e-09,0.0010172275360673,-0.0196942258626222,0.0,0.0,0.0,-0.0087189991027116,60.0,15.80972957611084,0.0,-1.0078697698645557e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103210449219,0.0,0.0,9.547268564347178e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.090576171875,0.0,0.0,0.0001005386657197,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,7.425849616993219e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,0.0001005383019219,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,0.0004769065126311,289.1976318359375,294.1499938964844,295.7097473144531,293.3635559082031,295.5238037109375,295.77008056640625,284.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885684105701785e-09,0.0010172808542847,-0.0197105463594198,0.0,0.0,0.0,-0.0087220882996916,60.0,15.672210693359377,0.0,-1.0079754275693632e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103210449219,0.0,0.0,9.547268564347178e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.090576171875,0.0,0.0,0.0001005386657197,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,7.425849616993219e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,0.0001005383019219,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,0.0004769065126311,289.1976318359375,294.1499938964844,295.7097473144531,293.3635559082031,295.5238037109375,295.77008056640625,284.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885684105701785e-09,0.0010172808542847,-0.0197105463594198,0.0,0.0,0.0,-0.0087220882996916,60.0,15.672210693359377,0.0,-1.0079754275693632e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,9.54728966462426e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,0.0001005388767225,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,7.425864168908447e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845642089844,0.0,0.0,0.0001005385202006,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,0.0004769075603689,289.176513671875,294.1499938964844,295.6996459960937,293.3434143066406,295.5252685546875,295.760009765625,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885917696626166e-09,0.0010172827169299,-0.0197111573070287,0.0,0.0,0.0,-0.0087222037836909,60.0,15.603741645812988,0.0,-1.00797933555441e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,9.547217632643878e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.000100538105471,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,7.425806688843295e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,0.0001005377489491,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,0.0004769039223901,289.1554870605469,294.1499938964844,295.6895446777344,293.3231506347656,295.526611328125,295.7499084472656,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884987773820741e-09,0.001017274451442,-0.0197087228298187,0.0,0.0,0.0,-0.0087217409163713,60.0,15.53552532196045,0.0,-1.0079636325599497e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,9.546837100060657e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0001005340818664,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,7.425508374581113e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,0.0001005337326205,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,0.0004768849175889,289.113525390625,294.1499938964844,295.6693725585937,293.2822570800781,295.5290832519531,295.7297668457031,284.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880193386711198e-09,0.0010172337060794,-0.0196961667388677,0.0,0.0,0.0,-0.0087193651124835,60.0,15.399599075317385,0.0,-1.0078823464709785e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,9.546837100060657e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0001005340818664,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,7.425508374581113e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,0.0001005337326205,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,0.0004768849175889,289.113525390625,294.1499938964844,295.6693725585937,293.2822570800781,295.5290832519531,295.7297668457031,284.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880193386711198e-09,0.0010172337060794,-0.0196961667388677,0.0,0.0,0.0,-0.0087193651124835,60.0,15.399599075317385,0.0,-1.0078823464709785e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,9.545844659442082e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,0.0001005236117634,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120849609375,0.0,0.0,7.424734212690964e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0001005232697934,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251159667969,0.0,0.0,0.0004768353246618,289.07183837890625,294.1499938964844,295.649169921875,293.2411499023437,295.5311279296875,295.7096252441406,284.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867767770619594e-09,0.0010171275353059,-0.0196636244654655,0.0,0.0,0.0,-0.0087132062762975,60.0,15.264671325683594,0.0,-1.0076718126583729e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,9.545844659442082e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,0.0001005236117634,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120849609375,0.0,0.0,7.424734212690964e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0001005232697934,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251159667969,0.0,0.0,0.0004768353246618,289.07183837890625,294.1499938964844,295.649169921875,293.2411499023437,295.5311279296875,295.7096252441406,284.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867767770619594e-09,0.0010171275353059,-0.0196636244654655,0.0,0.0,0.0,-0.0087132062762975,60.0,15.264671325683594,0.0,-1.0076718126583729e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,9.544282511342316e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.0001005071535473,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836730957031,0.0,0.0,7.423516944982111e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,0.0001005068115773,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965209960937,0.0,0.0,0.0004767572972923,289.0304870605469,294.1499938964844,295.6289978027344,293.2000427246094,295.5327453613281,295.68951416015625,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848255378917202e-09,0.0010169605957344,-0.0196125209331512,0.0,0.0,0.0,-0.008703532628715,60.0,15.131093978881836,0.0,-1.0073411971234236e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,9.544282511342316e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.0001005071535473,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836730957031,0.0,0.0,7.423516944982111e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,0.0001005068115773,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965209960937,0.0,0.0,0.0004767572972923,289.0304870605469,294.1499938964844,295.6289978027344,293.2000427246094,295.5327453613281,295.68951416015625,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848255378917202e-09,0.0010169605957344,-0.0196125209331512,0.0,0.0,0.0,-0.008703532628715,60.0,15.131093978881836,0.0,-1.0073411971234236e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,9.54214483499527e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,0.0001004846199066,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,7.421852205879986e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0001004842852125,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,0.0004766505153384,288.9894104003906,294.1499938964844,295.6088256835937,293.1591796875,295.533935546875,295.6694641113281,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821567393762052e-09,0.0010167323052883,-0.0195426251739263,0.0,0.0,0.0,-0.0086903013288974,60.0,14.999174118041992,0.0,-1.0068890787806597e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,9.54214483499527e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,0.0001004846199066,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,7.421852205879986e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0001004842852125,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,0.0004766505153384,288.9894104003906,294.1499938964844,295.6088256835937,293.1591796875,295.533935546875,295.6694641113281,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821567393762052e-09,0.0010167323052883,-0.0195426251739263,0.0,0.0,0.0,-0.0086903013288974,60.0,14.999174118041992,0.0,-1.0068890787806597e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,9.540797327645124e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346618652344,0.0,0.0,0.0001004704245133,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,7.42080228519626e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423522949219,0.0,0.0,0.0001004700898192,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,0.0004765831981785,288.9690246582031,294.1499938964844,295.5987548828125,293.138916015625,295.5343322753906,295.6594543457031,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804747070849771e-09,0.0010165879502892,-0.019498573616147,0.0,0.0,0.0,-0.0086819604039192,60.0,14.934168815612791,0.0,-1.0066042221978933e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,9.539353777654468e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205322265625,0.0,0.0,0.0001004552177619,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,7.41967887734063e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281921386719,0.0,0.0,0.0001004548830678,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,0.0004765110788866,288.9486999511719,294.1499938964844,295.58868408203125,293.11883544921875,295.53466796875,295.64947509765625,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786738365211932e-09,0.0010164335835725,-0.0194514077156782,0.0,0.0,0.0,-0.0086730308830738,60.0,14.86957550048828,0.0,-1.006299257255705e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.536177094560117e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,0.0001004217410809,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8986511230469,0.0,0.0,7.417205779347569e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,0.0001004214136628,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0004763523756992,288.9081726074219,294.1499938964844,295.56854248046875,293.07928466796875,295.53515625,295.6295166015625,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161031968891,7.747102515054394e-09,0.0010160953970625,-0.0193476006388664,0.0,0.0,0.0,-0.0086533846333622,60.0,14.741455078125,0.0,-1.0056281496417797e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.536177094560117e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,0.0001004217410809,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8986511230469,0.0,0.0,7.417205779347569e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,0.0001004214136628,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0004763523756992,288.9081726074219,294.1499938964844,295.56854248046875,293.07928466796875,295.53515625,295.6295166015625,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161031968891,7.747102515054394e-09,0.0010160953970625,-0.0193476006388664,0.0,0.0,0.0,-0.0086533846333622,60.0,14.741455078125,0.0,-1.0056281496417797e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,9.532463445793836e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,0.0001003826255328,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,7.414315041387454e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,0.0001003823053906,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,0.0004761668969877,288.8677978515625,294.1499938964844,295.5484619140625,293.04071044921875,295.53546142578125,295.6095886230469,285.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157079668715,7.70078933953755e-09,0.0010157002834603,-0.0192263051867485,0.0,0.0,0.0,-0.0086304303258657,60.0,14.61466121673584,0.0,-1.0048443499499626e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,9.532463445793836e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,0.0001003826255328,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,7.414315041387454e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,0.0001003823053906,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,0.0004761668969877,288.8677978515625,294.1499938964844,295.5484619140625,293.04071044921875,295.53546142578125,295.6095886230469,285.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157079668715,7.70078933953755e-09,0.0010157002834603,-0.0192263051867485,0.0,0.0,0.0,-0.0086304303258657,60.0,14.61466121673584,0.0,-1.0048443499499626e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638610839844,0.0,0.0,9.529669478069992e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461608886719,0.0,0.0,0.0001003531942842,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85235595703125,0.0,0.0,7.412140257656574e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,0.0001003528741421,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.864501953125,0.0,0.0,0.0004760273150168,288.8421325683594,294.1499938964844,295.5356140136719,293.0166931152344,295.5354919433594,295.5968933105469,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154095944017,7.665939882883777e-09,0.0010154019109904,-0.019135033711791,0.0,0.0,0.0,-0.0086131524294614,60.0,14.534987449645996,0.0,-1.0042547415878289e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536682128906,0.0,0.0,9.528006194159389e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360290527344,0.0,0.0,0.0001003356737783,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421936035156,0.0,0.0,7.410845864797011e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,0.0001003353536361,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542785644531,0.0,0.0,0.0004759442235808,288.8277282714844,294.1499938964844,295.52838134765625,293.0034484863281,295.53546142578125,295.5897521972656,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152321774512,7.64519647589168e-09,0.0010152246104553,-0.0190807059407234,0.0,0.0,0.0,-0.0086028687655925,60.0,14.490751266479492,0.0,-1.0039038755849108e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,9.523033804725856e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,0.0001002832941594,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,7.406976510537788e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001002829812932,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260192871094,0.0,0.0,0.0004756958223879,288.7879638671875,294.1499938964844,295.50836181640625,292.9676818847656,295.5350646972656,295.57000732421875,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147020220756,7.583194516769254e-09,0.0010146944550797,-0.0189183186739683,0.0,0.0,0.0,-0.0085721323266625,60.0,14.370376586914062,0.0,-1.0028555408325701e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,9.523033804725856e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,0.0001002832941594,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,7.406976510537788e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001002829812932,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260192871094,0.0,0.0,0.0004756958223879,288.7879638671875,294.1499938964844,295.50836181640625,292.9676818847656,295.5350646972656,295.57000732421875,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147020220756,7.583194516769254e-09,0.0010146944550797,-0.0189183186739683,0.0,0.0,0.0,-0.0085721323266625,60.0,14.370376586914062,0.0,-1.0028555408325701e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.811279296875,0.0,0.0,9.520351159153506e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,0.000100255041616,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.800048828125,0.0,0.0,7.404888310702518e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012084960937,0.0,0.0,0.0001002547214739,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,0.0004755618283525,288.7681884765625,294.1499938964844,295.49835205078125,292.950439453125,295.53472900390625,295.5601501464844,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144159896299,7.549746605661767e-09,0.001014408422634,-0.0188307147473096,0.0,0.0,0.0,-0.0085555501282215,60.0,14.311602592468262,0.0,-1.002290161977726e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972106933594,0.0,0.0,9.517534635961056e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.780029296875,0.0,0.0,0.0001002253702608,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,7.402696792269126e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,0.0001002250573947,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978210449219,0.0,0.0,0.0004754211113322,288.7485046386719,294.1499938964844,295.4883728027344,292.9336853027344,295.5343322753906,295.55035400390625,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141156380996,7.514625366411565e-09,0.0010141080711036,-0.01873872987926,0.0,0.0,0.0,-0.008538139052689,60.0,14.253843307495115,0.0,-1.001696716684819e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76910400390625,0.0,0.0,9.511526877759025e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75213623046875,0.0,0.0,0.0001001620912575,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,7.398021989502013e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,0.0001001617856672,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0004751210508402,288.7093811035156,294.1499938964844,295.4684143066406,292.9017028808594,295.53326416015625,295.5307922363281,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134751209989,7.439729721170352e-09,0.0010134676704183,-0.0185425691306591,0.0,0.0,0.0,-0.0085010100156068,60.0,14.14161205291748,0.0,-1.0004318085066188e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76910400390625,0.0,0.0,9.511526877759025e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75213623046875,0.0,0.0,0.0001001620912575,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,7.398021989502013e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,0.0001001617856672,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0004751210508402,288.7093811035156,294.1499938964844,295.4684143066406,292.9017028808594,295.53326416015625,295.5307922363281,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134751209989,7.439729721170352e-09,0.0010134676704183,-0.0185425691306591,0.0,0.0,0.0,-0.0085010100156068,60.0,14.14161205291748,0.0,-1.0004318085066188e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410888671875,0.0,0.0,9.505074558546768e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243347167969,0.0,0.0,0.0001000941265374,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301940917969,0.0,0.0,7.393000851152465e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313232421875,0.0,0.0,0.0001000938209472,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416687011719,0.0,0.0,0.0004747986968141,288.67059326171875,294.1499938964844,295.4485168457031,292.8720092773437,295.5318298339844,295.5113220214844,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127872228622,7.359282516716803e-09,0.0010127798886969,-0.0183318648487329,0.0,0.0,0.0,-0.0084611289203166,60.0,14.034029960632324,0.0,-9.990740323928549e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410888671875,0.0,0.0,9.505074558546768e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243347167969,0.0,0.0,0.0001000941265374,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301940917969,0.0,0.0,7.393000851152465e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313232421875,0.0,0.0,0.0001000938209472,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416687011719,0.0,0.0,0.0004747986968141,288.67059326171875,294.1499938964844,295.4485168457031,292.8720092773437,295.5318298339844,295.5113220214844,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127872228622,7.359282516716803e-09,0.0010127798886969,-0.0183318648487329,0.0,0.0,0.0,-0.0084611289203166,60.0,14.034029960632324,0.0,-9.990740323928549e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,9.498199506197123e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,0.0001000217162072,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,7.387651567114517e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035217285156,0.0,0.0,0.000100021417893,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137756347656,0.0,0.0,0.0004744552716147,288.63214111328125,294.1499938964844,295.4286804199219,292.8448486328125,295.53009033203125,295.491943359375,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273578628286259e-09,0.001012047054246,-0.0181073918938636,0.0,0.0,0.0,-0.0084186419844627,60.0,13.93155288696289,0.0,-9.976285042512245e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,9.498199506197123e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,0.0001000217162072,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,7.387651567114517e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035217285156,0.0,0.0,0.000100021417893,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137756347656,0.0,0.0,0.0004744552716147,288.63214111328125,294.1499938964844,295.4286804199219,292.8448486328125,295.53009033203125,295.491943359375,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273578628286259e-09,0.001012047054246,-0.0181073918938636,0.0,0.0,0.0,-0.0084186419844627,60.0,13.93155288696289,0.0,-9.976285042512245e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853942871094,0.0,0.0,9.490951924817637e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,9.994538413593546e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747741699219,0.0,0.0,7.382012699963525e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67584228515625,0.0,0.0,9.994508582167327e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.0004740932199638,288.5940246582031,294.1499938964844,295.4089050292969,292.8204345703125,295.52801513671875,295.47271728515625,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183230898988313e-09,0.0010112744057551,-0.0178707521408796,0.0,0.0,0.0,-0.0083738528192043,60.0,13.834617614746094,0.0,-9.961058111684906e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853942871094,0.0,0.0,9.490951924817637e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,9.994538413593546e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747741699219,0.0,0.0,7.382012699963525e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67584228515625,0.0,0.0,9.994508582167327e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.0004740932199638,288.5940246582031,294.1499938964844,295.4089050292969,292.8204345703125,295.52801513671875,295.47271728515625,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183230898988313e-09,0.0010112744057551,-0.0178707521408796,0.0,0.0,0.0,-0.0083738528192043,60.0,13.834617614746094,0.0,-9.961058111684906e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715393066406,0.0,0.0,9.487207717029378e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553039550781,0.0,0.0,9.990594116970895e-05,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609802246094,0.0,0.0,7.379098678939044e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,9.99056501314044e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720886230469,0.0,0.0,0.0004739061987493,288.5751037597656,294.1499938964844,295.3990478515625,292.8093566894531,295.5268859863281,295.4631042480469,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108824353665,7.1365544584978124e-09,0.0010108753340318,-0.0177484955638647,0.0,0.0,0.0,-0.0083507131785154,60.0,13.788328170776367,0.0,-9.953195956313721e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
