time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65771484375,0.0,0.0,9.48338129092008e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,9.986564691644162e-05,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,7.376122084679082e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,9.986535587813704e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,0.0004737150738947,288.5562744140625,294.1499938964844,295.3891906738281,292.799072265625,295.525634765625,295.4535522460937,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104746324941,7.088864162341224e-09,0.0010104675311595,-0.0176235809922218,0.0,0.0,0.0,-0.0083270715549588,60.0,13.74360179901123,0.0,-9.945166112856897e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.630126953125,0.0,0.0,9.475526894675568e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141967773437,0.0,0.0,9.978291927836835e-05,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197814941406,0.0,0.0,7.37001100787893e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.620849609375,0.0,0.0,9.97826282400638e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307067871094,0.0,0.0,0.0004733226960524,288.51885986328125,294.1499938964844,295.3695678710937,292.7809753417969,295.52294921875,295.4345397949219,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096372570842,6.990953149710322e-09,0.0010096302721649,-0.0173671245574951,0.0,0.0,0.0,-0.008278532885015,60.0,13.659149169921877,0.0,-9.928690758442826e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.630126953125,0.0,0.0,9.475526894675568e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141967773437,0.0,0.0,9.978291927836835e-05,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197814941406,0.0,0.0,7.37001100787893e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.620849609375,0.0,0.0,9.97826282400638e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307067871094,0.0,0.0,0.0004733226960524,288.51885986328125,294.1499938964844,295.3695678710937,292.7809753417969,295.52294921875,295.4345397949219,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096372570842,6.990953149710322e-09,0.0010096302721649,-0.0173671245574951,0.0,0.0,0.0,-0.008278532885015,60.0,13.659149169921877,0.0,-9.928690758442826e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,9.467393101658672e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.969725942937656e-05,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,7.363683107541874e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935363769531,0.0,0.0,9.969697566702962e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6032409667969,0.0,0.0,0.0004729164356831,288.4817810058594,294.1499938964844,295.3500061035156,292.7663879394531,295.5199890136719,295.4156188964844,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087703121826,6.889572023993651e-09,0.0010087633272632,-0.017101576551795,0.0,0.0,0.0,-0.0082282740622758,60.0,13.581406593322754,0.0,-9.911646259297413e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,9.467393101658672e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.969725942937656e-05,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,7.363683107541874e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935363769531,0.0,0.0,9.969697566702962e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6032409667969,0.0,0.0,0.0004729164356831,288.4817810058594,294.1499938964844,295.3500061035156,292.7663879394531,295.5199890136719,295.4156188964844,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087703121826,6.889572023993651e-09,0.0010087633272632,-0.017101576551795,0.0,0.0,0.0,-0.0082282740622758,60.0,13.581406593322754,0.0,-9.911646259297413e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830383300781,0.0,0.0,9.461116133024916e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56744384765625,0.0,0.0,9.963114280253647e-05,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729064941406,0.0,0.0,7.358798757195473e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5739440917969,0.0,0.0,9.963085904018952e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835876464844,0.0,0.0,0.0004726028419099,288.4553527832031,294.1499938964844,295.3360900878906,292.75738525390625,295.51763916015625,295.4021301269531,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008101273328,6.811328834288588e-09,0.0010080945212394,-0.0168966297060251,0.0,0.0,0.0,-0.0081894863396883,60.0,13.52931785583496,0.0,-9.898501218685853e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754089355469,0.0,0.0,9.458458953304216e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,9.960315946955234e-05,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653076171875,0.0,0.0,7.356731657637283e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,9.960287570720538e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0004724700993392,288.44512939453125,294.1499938964844,295.3307800292969,292.7540283203125,295.51666259765625,295.3969421386719,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078181512653,6.7782082169287605e-09,0.0010078113991767,-0.0168098751455545,0.0,0.0,0.0,-0.0081730671226978,60.0,13.509544372558594,0.0,-9.892939800693057e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482482910156,0.0,0.0,9.44838029681705e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329284667969,0.0,0.0,9.949701779987664e-05,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382995605469,0.0,0.0,7.348891085712239e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,9.949674131348728e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487976074219,0.0,0.0,0.0004719666903838,288.4088134765625,294.1499938964844,295.3121032714844,292.7424011230469,295.5130920410156,295.3785400390625,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067439870908,6.6525993602795105e-09,0.0010067373514175,-0.0164808556437492,0.0,0.0,0.0,-0.0081107979640364,60.0,13.440643310546877,-0.0,-9.871861550436736e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482482910156,0.0,0.0,9.44838029681705e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329284667969,0.0,0.0,9.949701779987664e-05,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382995605469,0.0,0.0,7.348891085712239e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,9.949674131348728e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487976074219,0.0,0.0,0.0004719666903838,288.4088134765625,294.1499938964844,295.3121032714844,292.7424011230469,295.5130920410156,295.3785400390625,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067439870908,6.6525993602795105e-09,0.0010067373514175,-0.0164808556437492,0.0,0.0,0.0,-0.0081107979640364,60.0,13.440643310546877,-0.0,-9.871861550436736e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,9.443018643651158e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195007324219,0.0,0.0,9.944054181687534e-05,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248107910156,0.0,0.0,7.344719051616266e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,9.9440265330486e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352783203125,0.0,0.0,0.0004716988187283,288.3907775878906,294.1499938964844,295.302978515625,292.7368469238281,295.51123046875,295.36944580078125,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100617215503,6.585768375089174e-09,0.001006165635772,-0.0163057968020439,0.0,0.0,0.0,-0.0080776652321219,60.0,13.406776428222656,-0.0,-9.860655580951061e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,9.437517292099074e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.506103515625,0.0,0.0,9.93826033663936e-05,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113830566406,0.0,0.0,7.340440060943365e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,9.938233415596188e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0004714240203611,288.3728332519531,294.1499938964844,295.2939453125,292.7314758300781,295.5093078613281,295.3604431152344,285.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.5172085506048916e-09,0.0010055793682113,-0.0161262080073356,0.0,0.0,0.0,-0.0080436775460839,60.0,13.373346328735352,-0.0,-9.849166815456557e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.494384765625,0.0,0.0,9.426396718481556e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,9.92654895526357e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4846496582031,0.0,0.0,7.33178821974434e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,9.926522034220396e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,0.0004708685155492,288.3372497558594,294.1499938964844,295.2762756347656,292.72125244140625,295.5052490234375,295.3428039550781,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378610528656736e-09,0.0010043942602351,-0.0157631523907184,0.0,0.0,0.0,-0.007974968291819,60.0,13.307984352111816,-0.0,-9.825961910792105e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.494384765625,0.0,0.0,9.426396718481556e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,9.92654895526357e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4846496582031,0.0,0.0,7.33178821974434e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,9.926522034220396e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,0.0004708685155492,288.3372497558594,294.1499938964844,295.2762756347656,292.72125244140625,295.5052490234375,295.3428039550781,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378610528656736e-09,0.0010043942602351,-0.0157631523907184,0.0,0.0,0.0,-0.007974968291819,60.0,13.307984352111816,-0.0,-9.825961910792105e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676513671875,0.0,0.0,9.415471140528098e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,9.91504202829674e-05,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580383300781,0.0,0.0,7.32328844605945e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,9.915015834849328e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0004703227605205,288.302001953125,294.1499938964844,295.2590637207031,292.71160888671875,295.5009765625,295.3255615234375,285.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032360441982,6.2424447833109314e-09,0.0010032297577708,-0.0154064632952213,0.0,0.0,0.0,-0.0079074651002883,60.0,13.244795799255373,-0.0,-9.803191147739201e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676513671875,0.0,0.0,9.415471140528098e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,9.91504202829674e-05,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580383300781,0.0,0.0,7.32328844605945e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,9.915015834849328e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0004703227605205,288.302001953125,294.1499938964844,295.2590637207031,292.71160888671875,295.5009765625,295.3255615234375,285.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032360441982,6.2424447833109314e-09,0.0010032297577708,-0.0154064632952213,0.0,0.0,0.0,-0.0079074651002883,60.0,13.244795799255373,-0.0,-9.803191147739201e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,9.405201126355678e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,9.904225589707494e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316101074219,0.0,0.0,7.315298717003316e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325866699219,0.0,0.0,9.904200123855844e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.000469809747301,288.2671203613281,294.1499938964844,295.2422180175781,292.7025756835937,295.4964904785156,295.3087463378906,285.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021412745118,6.1144471708018955e-09,0.001002135220915,-0.0150711657479405,0.0,0.0,0.0,-0.0078440103679895,60.0,13.18412971496582,-0.0,-9.781809495734708e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,9.405201126355678e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,9.904225589707494e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316101074219,0.0,0.0,7.315298717003316e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325866699219,0.0,0.0,9.904200123855844e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.000469809747301,288.2671203613281,294.1499938964844,295.2422180175781,292.7025756835937,295.4964904785156,295.3087463378906,285.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021412745118,6.1144471708018955e-09,0.001002135220915,-0.0150711657479405,0.0,0.0,0.0,-0.0078440103679895,60.0,13.18412971496582,-0.0,-9.781809495734708e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.396000677952544e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002685546875,0.0,0.0,9.894536196952686e-05,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,7.308141357498243e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062805175781,0.0,0.0,9.894510731101036e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,0.0004693501687142,288.2326354980469,294.1499938964844,295.2257385253906,292.694091796875,295.4917907714844,295.2922668457031,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011605918407,5.99978022819414e-09,0.0010011546546593,-0.014770783483982,0.0,0.0,0.0,-0.0077871647663414,60.0,13.12635898590088,-0.0,-9.762675290403425e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.396000677952544e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002685546875,0.0,0.0,9.894536196952686e-05,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,7.308141357498243e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062805175781,0.0,0.0,9.894510731101036e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,0.0004693501687142,288.2326354980469,294.1499938964844,295.2257385253906,292.694091796875,295.4917907714844,295.2922668457031,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011605918407,5.99978022819414e-09,0.0010011546546593,-0.014770783483982,0.0,0.0,0.0,-0.0077871647663414,60.0,13.12635898590088,-0.0,-9.762675290403425e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40155029296875,0.0,0.0,9.391922503709792e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,9.890241199173032e-05,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,7.304968312382698e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,9.890215733321384e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40203857421875,0.0,0.0,0.0004691464710049,288.21551513671875,294.1499938964844,295.2176208496094,292.6900329589844,295.4893493652344,295.2841796875,285.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007260134443,5.948951553591542e-09,0.0010007200762629,-0.0146376313641667,0.0,0.0,0.0,-0.0077619669027626,60.0,13.098742485046388,-0.0,-9.75419922610854e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3884582519531,0.0,0.0,9.388251055497676e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37420654296875,0.0,0.0,9.886374027701096e-05,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791809082031,0.0,0.0,7.30211177142337e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3801574707031,0.0,0.0,9.886348561849444e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3889465332031,0.0,0.0,0.0004689630295615,288.198486328125,294.1499938964844,295.2095947265625,292.6860656738281,295.48687744140625,295.276123046875,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000334508717,5.903182387356765e-09,0.0010003285715356,-0.0145177319645881,0.0,0.0,0.0,-0.0077392770908772,60.0,13.071954727172852,-0.0,-9.74657083929742e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,9.382489224663004e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482971191406,0.0,0.0,9.880305879050866e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,7.297629053937271e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,9.880280413199216e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36285400390625,0.0,0.0,0.0004686752217821,288.1647644042969,294.1499938964844,295.1936950683594,292.67852783203125,295.48175048828125,295.26025390625,285.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997200686484,5.831359395358504e-09,0.0009997142478823,-0.0143295815214514,0.0,0.0,0.0,-0.0077036703005433,60.0,13.021411895751951,-0.0,-9.734604589084485e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,9.382489224663004e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482971191406,0.0,0.0,9.880305879050866e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,7.297629053937271e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,9.880280413199216e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36285400390625,0.0,0.0,0.0004686752217821,288.1647644042969,294.1499938964844,295.1936950683594,292.67852783203125,295.48175048828125,295.26025390625,285.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997200686484,5.831359395358504e-09,0.0009997142478823,-0.0143295815214514,0.0,0.0,0.0,-0.0077036703005433,60.0,13.021411895751951,-0.0,-9.734604589084485e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33642578125,0.0,0.0,9.378331014886498e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3225402832031,0.0,0.0,9.875925752567127e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.327392578125,0.0,0.0,7.294392707990482e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,9.87590101431124e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,0.000468467536848,288.1313171386719,294.1499938964844,295.17803955078125,292.6714172363281,295.4764709472656,295.2445068359375,285.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999276060611,5.779515088732978e-09,0.0009992703562602,-0.0141937658190727,0.0,0.0,0.0,-0.0076779657974839,60.0,12.973989486694336,-0.0,-9.725972205387737e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33642578125,0.0,0.0,9.378331014886498e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3225402832031,0.0,0.0,9.875925752567127e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.327392578125,0.0,0.0,7.294392707990482e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,9.87590101431124e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,0.000468467536848,288.1313171386719,294.1499938964844,295.17803955078125,292.6714172363281,295.4764709472656,295.2445068359375,285.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999276060611,5.779515088732978e-09,0.0009992703562602,-0.0141937658190727,0.0,0.0,0.0,-0.0076779657974839,60.0,12.973989486694336,-0.0,-9.725972205387737e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,9.376856178278103e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.0,0.0,9.874371608020738e-05,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30682373046875,0.0,0.0,7.293244561878964e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,9.87434686976485e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162536621094,0.0,0.0,0.0004683938459493,288.1048278808594,294.1499938964844,295.1656494140625,292.6659851074219,295.4721069335937,295.2320251464844,285.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991192491725,5.761107146895483e-09,0.0009991135448217,-0.0141455419361591,0.0,0.0,0.0,-0.0076688430272042,60.0,12.938965797424316,-0.0,-9.722907634568401e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,9.37671138672158e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969055175781,0.0,0.0,9.87421881291084e-05,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,7.293131056940183e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,9.874194074654952e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,0.0004683865990955,288.0982360839844,294.1499938964844,295.1625671386719,292.6646423339844,295.47100830078125,295.2289123535156,285.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991037659347,5.759294374740875e-09,0.0009990980615839,-0.0141407931223511,0.0,0.0,0.0,-0.0076679443009197,60.0,12.930583000183104,-0.0,-9.722606364448438e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,9.377600508742034e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,9.875153773464262e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,7.293820817722008e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,9.875129762804136e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,0.0004684309824369,288.06549072265625,294.1499938964844,295.1472473144531,292.6582336425781,295.4653625488281,295.2133483886719,285.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991978295147,5.770331767962489e-09,0.0009991921251639,-0.0141697078943252,0.0,0.0,0.0,-0.007673414889723,60.0,12.89174747467041,-0.0,-9.724443117420378e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,9.377600508742034e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,9.875153773464262e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,7.293820817722008e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,9.875129762804136e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,0.0004684309824369,288.06549072265625,294.1499938964844,295.1472473144531,292.6582336425781,295.4653625488281,295.2133483886719,285.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991978295147,5.770331767962489e-09,0.0009991921251639,-0.0141697078943252,0.0,0.0,0.0,-0.007673414889723,60.0,12.89174747467041,-0.0,-9.724443117420378e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,9.37865988817066e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,9.876269177766515e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2634582519531,0.0,0.0,7.294644456123933e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,9.87624516710639e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,0.0004684839223045,288.0492248535156,294.1499938964844,295.1396484375,292.6551208496094,295.4624938964844,295.20556640625,285.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993106359615,5.7835127798000485e-09,0.0009993048151955,-0.0142042385414242,0.0,0.0,0.0,-0.0076799490489065,60.0,12.873557090759276,-0.0,-9.726637983931141e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,9.380572737427428e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24609375,0.0,0.0,9.87828243523836e-05,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,7.296130934264511e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,9.878258424578236e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25994873046875,0.0,0.0,0.0004685794410761,288.0330505371094,294.1499938964844,295.1320495605469,292.652099609375,295.4595642089844,295.1977844238281,285.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995144791901,5.807324399142999e-09,0.000999508658424,-0.0142666166648268,0.0,0.0,0.0,-0.0076917544938623,60.0,12.8563871383667,-0.0,-9.73060210185395e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,9.386200690642e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22088623046875,0.0,0.0,9.884208702715114e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254943847656,0.0,0.0,7.300507422769442e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,9.884185419650748e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,0.0004688606131821,288.0009460449219,294.1499938964844,295.1169128417969,292.6462097167969,295.4535827636719,295.18212890625,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001136688515,5.877415443222844e-09,0.0010001078480854,-0.0144502324983477,0.0,0.0,0.0,-0.0077265012077987,60.0,12.825142860412598,-0.0,-9.742277029545221e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,9.386200690642e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22088623046875,0.0,0.0,9.884208702715114e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254943847656,0.0,0.0,7.300507422769442e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,9.884185419650748e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,0.0004688606131821,288.0009460449219,294.1499938964844,295.1169128417969,292.6462097167969,295.4535827636719,295.18212890625,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001136688515,5.877415443222844e-09,0.0010001078480854,-0.0144502324983477,0.0,0.0,0.0,-0.0077265012077987,60.0,12.825142860412598,-0.0,-9.742277029545221e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,9.394257358508185e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1958312988281,0.0,0.0,9.892691014101727e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,7.306772022275254e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,9.892667731037363e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093200683594,0.0,0.0,0.0004692630318459,287.9691467285156,294.1499938964844,295.1017761230469,292.6405334472656,295.4474182128906,295.16632080078125,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000971533358,5.977753403385577e-09,0.0010009655961766,-0.0147130815312266,0.0,0.0,0.0,-0.007776241749525,60.0,12.798199653625488,-0.0,-9.759001784459542e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,9.394257358508185e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1958312988281,0.0,0.0,9.892691014101727e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,7.306772022275254e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,9.892667731037363e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093200683594,0.0,0.0,0.0004692630318459,287.9691467285156,294.1499938964844,295.1017761230469,292.6405334472656,295.4474182128906,295.16632080078125,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000971533358,5.977753403385577e-09,0.0010009655961766,-0.0147130815312266,0.0,0.0,0.0,-0.007776241749525,60.0,12.798199653625488,-0.0,-9.759001784459542e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837463378906,0.0,0.0,9.404118463862687e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,9.90307453321293e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753845214844,0.0,0.0,7.314440154004842e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,9.903051250148565e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842041015625,0.0,0.0,0.0004697556141763,287.9376525878906,294.1499938964844,295.0866394042969,292.6350402832031,295.4411315917969,295.150390625,285.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020214831456,6.100575600243019e-09,0.0010020154295489,-0.0150348283350467,0.0,0.0,0.0,-0.0078371278941631,60.0,12.774356842041016,-0.0,-9.7794945475016e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837463378906,0.0,0.0,9.404118463862687e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,9.90307453321293e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753845214844,0.0,0.0,7.314440154004842e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,9.903051250148565e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842041015625,0.0,0.0,0.0004697556141763,287.9376525878906,294.1499938964844,295.0866394042969,292.6350402832031,295.4411315917969,295.150390625,285.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020214831456,6.100575600243019e-09,0.0010020154295489,-0.0150348283350467,0.0,0.0,0.0,-0.0078371278941631,60.0,12.774356842041016,-0.0,-9.7794945475016e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,9.41605176194571e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14605712890625,0.0,0.0,9.915639384416865e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,7.323719910345972e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,9.91561682894826e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,0.0004703516897279,287.9064636230469,294.1499938964844,295.07147216796875,292.629638671875,295.4346618652344,295.1342468261719,285.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032932041212,6.249218031939563e-09,0.0010032869176939,-0.0154242068529129,0.0,0.0,0.0,-0.0079108187928795,60.0,12.753731727600098,-0.0,-9.804323042317264e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,9.41605176194571e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14605712890625,0.0,0.0,9.915639384416865e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,7.323719910345972e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,9.91561682894826e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,0.0004703516897279,287.9064636230469,294.1499938964844,295.07147216796875,292.629638671875,295.4346618652344,295.1342468261719,285.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032932041212,6.249218031939563e-09,0.0010032869176939,-0.0154242068529129,0.0,0.0,0.0,-0.0079108187928795,60.0,12.753731727600098,-0.0,-9.804323042317264e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
