time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,9.42257174756378e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,9.922504978021608e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,7.328790525207296e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.922482422553004e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,0.0004706773906946,287.8909606933594,294.1499938964844,295.0638427734375,292.6269836425781,295.4313659667969,295.1261291503906,285.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039877379313,6.330436619350621e-09,0.0010039814515039,-0.0156369619071483,0.0,0.0,0.0,-0.0079510826617479,60.0,12.744508743286133,-0.0,-9.817902935083113e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,9.429486090084538e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.121337890625,0.0,0.0,9.92978602880612e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,7.334167457884178e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.929763473337516e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0004710227658506,287.87554931640625,294.1499938964844,295.0561828613281,292.62432861328125,295.42803955078125,295.117919921875,285.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047244140878,6.416563724798152e-09,0.0010047180112451,-0.0158625729382038,0.0,0.0,0.0,-0.0079937791451811,60.0,12.73593807220459,-0.0,-9.8323141628498e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,9.444159513805062e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.94523652479984e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,7.345579069806263e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.945214696926996e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,0.0004717557167168,287.8448791503906,294.1499938964844,295.0407409667969,292.6190795898437,295.4212646484375,295.1014099121094,285.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006287522614,6.599347290858759e-09,0.0010062808869406,-0.0163413677364587,0.0,0.0,0.0,-0.0080843931064009,60.0,12.720406532287598,-0.0,-9.862932159876436e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,9.444159513805062e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.94523652479984e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,7.345579069806263e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.945214696926996e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,0.0004717557167168,287.8448791503906,294.1499938964844,295.0407409667969,292.6190795898437,295.4212646484375,295.1014099121094,285.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006287522614,6.599347290858759e-09,0.0010062808869406,-0.0163413677364587,0.0,0.0,0.0,-0.0080843931064009,60.0,12.720406532287598,-0.0,-9.862932159876436e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.459644206799568e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,9.961541945813224e-05,299.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,7.357620779657736e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,9.96152011794038e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,0.0004725292092189,287.81451416015625,294.1499938964844,295.025146484375,292.61383056640625,295.4143371582031,295.08465576171875,285.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079371277242,6.792238327335553e-09,0.0010079303756356,-0.016846626996994,0.0,0.0,0.0,-0.0081800175830721,60.0,12.706748962402344,-0.0,-9.895295249862104e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.459644206799568e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,9.961541945813224e-05,299.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,7.357620779657736e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,9.96152011794038e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,0.0004725292092189,287.81451416015625,294.1499938964844,295.025146484375,292.61383056640625,295.4143371582031,295.08465576171875,285.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079371277242,6.792238327335553e-09,0.0010079303756356,-0.016846626996994,0.0,0.0,0.0,-0.0081800175830721,60.0,12.706748962402344,-0.0,-9.895295249862104e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,9.473617683397606e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,9.976256114896388e-05,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,7.368488877546042e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,9.976234287023544e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,0.0004732272354885,287.7880249023437,294.1499938964844,295.0111999511719,292.6091613769531,295.4080810546875,295.0697326660156,285.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094258468598,6.966311971723371e-09,0.0010094188619405,-0.0173025839030742,0.0,0.0,0.0,-0.0082663130015134,60.0,12.69585418701172,-0.0,-9.924546873207873e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,9.475531987845898e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.978272282751276e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,7.369977538473904e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,9.978250454878436e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,0.0004733228415716,287.784423828125,294.1499938964844,295.0093078613281,292.6085205078125,295.4072265625,295.06768798828125,285.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096296900883,6.990158230024691e-09,0.001009622705169,-0.0173650439828634,0.0,0.0,0.0,-0.0082781352102756,60.0,12.694418907165527,-0.0,-9.928557176408505e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.491413220530376e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,9.994994616135956e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,7.382327748928219e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286560058594,0.0,0.0,9.994972788263112e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,0.0004741161246784,287.7546081542969,294.1499938964844,294.9931945800781,292.6031188964844,295.39996337890625,295.0505065917969,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113215539604,7.187991091228696e-09,0.0010113144526258,-0.0178832206875085,0.0,0.0,0.0,-0.0083762090653181,60.0,12.682806968688965,-0.0,-9.96186031443358e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.491413220530376e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,9.994994616135956e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,7.382327748928219e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286560058594,0.0,0.0,9.994972788263112e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,0.0004741161246784,287.7546081542969,294.1499938964844,294.9931945800781,292.6031188964844,295.39996337890625,295.0505065917969,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113215539604,7.187991091228696e-09,0.0010113144526258,-0.0178832206875085,0.0,0.0,0.0,-0.0083762090653181,60.0,12.682806968688965,-0.0,-9.96186031443358e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.499224688624965e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,0.0001000322008621,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,7.388403173536062e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.0001000319898594,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,0.0004745063488371,287.7398376464844,294.1499938964844,294.98504638671875,292.6003723144531,295.396240234375,295.0418395996094,285.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121538070961,7.285301251158671e-09,0.0010121464729309,-0.0181380957365036,0.0,0.0,0.0,-0.008424449712038,60.0,12.67708969116211,-0.0,-9.97826177240313e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,9.506885544396936e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,0.0001001128694042,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,7.394360727630556e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,0.0001001126584014,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,0.000474889006,287.7251281738281,294.1499938964844,294.976806640625,292.5975952148437,295.3924865722656,295.0331115722656,285.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129698785021,7.380732025552561e-09,0.0010129625443369,-0.018388045951724,0.0,0.0,0.0,-0.0084717590361833,60.0,12.6713285446167,-0.0,-9.99435982862451e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.52157934079878e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001002675926429,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,7.405787619063631e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0001002673816401,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0004756229755003,287.6959228515625,294.1499938964844,294.9600524902344,292.5919189453125,295.3848571777344,295.0155029296875,285.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145353153347,7.563770942908832e-09,0.0010145277483388,-0.0188674479722976,0.0,0.0,0.0,-0.0085624996572732,60.0,12.65939998626709,-0.0,-1.0025271990343756e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.52157934079878e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001002675926429,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,7.405787619063631e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0001002673816401,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0004756229755003,287.6959228515625,294.1499938964844,294.9600524902344,292.5919189453125,295.3848571777344,295.0155029296875,285.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145353153347,7.563770942908832e-09,0.0010145277483388,-0.0188674479722976,0.0,0.0,0.0,-0.0085624996572732,60.0,12.65939998626709,-0.0,-1.0025271990343756e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633178710937,0.0,0.0,9.53512717387639e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,0.0001004102523438,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,7.41632393328473e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,0.000100410041341,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,0.0004762997268699,287.66705322265625,294.1499938964844,294.94293212890625,292.58599853515625,295.3770751953125,294.9976806640625,285.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159786324948,7.732535500792892e-09,0.0010159708326682,-0.0193094499409198,0.0,0.0,0.0,-0.0086461631581187,60.0,12.646479606628418,-0.0,-1.0053815913124708e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633178710937,0.0,0.0,9.53512717387639e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,0.0001004102523438,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,7.41632393328473e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,0.000100410041341,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,0.0004762997268699,287.66705322265625,294.1499938964844,294.94293212890625,292.58599853515625,295.3770751953125,294.9976806640625,285.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159786324948,7.732535500792892e-09,0.0010159708326682,-0.0193094499409198,0.0,0.0,0.0,-0.0086461631581187,60.0,12.646479606628418,-0.0,-1.0053815913124708e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,9.547205263515934e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,0.000100537428807,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,7.425716466968879e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,0.0001005372250801,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,0.0004769030492752,287.6384582519531,294.1499938964844,294.92535400390625,292.5798645019531,295.3690795898437,294.9796447753906,285.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172652546316,7.882984931484316e-09,0.0010172573383897,-0.0197034757584333,0.0,0.0,0.0,-0.0087207481265068,60.0,12.632065773010254,-0.0,-1.0079296686171801e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,9.547205263515934e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,0.000100537428807,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,7.425716466968879e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,0.0001005372250801,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,0.0004769030492752,287.6384582519531,294.1499938964844,294.92535400390625,292.5798645019531,295.3690795898437,294.9796447753906,285.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172652546316,7.882984931484316e-09,0.0010172573383897,-0.0197034757584333,0.0,0.0,0.0,-0.0087207481265068,60.0,12.632065773010254,-0.0,-1.0079296686171801e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,9.557491284795104e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,0.000100645738712,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,7.433715654769912e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,0.0001006455349852,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,0.0004774168482981,287.6101989746094,294.1499938964844,294.9073181152344,292.57342529296875,295.3608703613281,294.9613647460937,285.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183610720559,8.011108221239738e-09,0.0010183530393987,-0.0200390238314867,0.0,0.0,0.0,-0.0087842643260955,60.0,12.615656852722168,-0.0,-1.0101021530317666e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,9.557491284795104e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,0.000100645738712,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,7.433715654769912e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,0.0001006455349852,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,0.0004774168482981,287.6101989746094,294.1499938964844,294.9073181152344,292.57342529296875,295.3608703613281,294.9613647460937,285.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183610720559,8.011108221239738e-09,0.0010183530393987,-0.0200390238314867,0.0,0.0,0.0,-0.0087842643260955,60.0,12.615656852722168,-0.0,-1.0101021530317666e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,9.56187941483222e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0001006919410428,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,7.437128078890964e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,0.000100691737316,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,0.0004776360583491,287.5962219238281,294.1499938964844,294.89813232421875,292.570068359375,295.3567199707031,294.9521179199219,285.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188284795731,8.065766721188083e-09,0.0010188204469159,-0.0201821681112051,0.0,0.0,0.0,-0.008811361156404,60.0,12.606541633605955,-0.0,-1.0110296244647544e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,9.565740765538068e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,0.000100732599094,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,7.440130139002576e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,0.0001007323953672,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,0.0004778289294335,287.5823059082031,294.1499938964844,294.8887939453125,292.5666198730469,295.3524780273437,294.9428100585937,285.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192397749051,8.113857141722747e-09,0.0010192317422479,-0.0203081127256155,0.0,0.0,0.0,-0.0088352020829916,60.0,12.596792221069336,-0.0,-1.0118460380681429e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,9.571625560056418e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,0.000100794561149,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,7.444705988746136e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,0.0001007943574222,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,0.0004781228781212,287.5547180175781,294.1499938964844,294.86968994140625,292.5594482421875,295.3439025878906,294.9239807128906,285.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198666714131,8.187146072202722e-09,0.0010198585223406,-0.0205000452697277,0.0,0.0,0.0,-0.0088715348392724,60.0,12.57507610321045,-0.0,-1.0130908378869209e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,9.571625560056418e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,0.000100794561149,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,7.444705988746136e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,0.0001007943574222,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,0.0004781228781212,287.5547180175781,294.1499938964844,294.86968994140625,292.5594482421875,295.3439025878906,294.9239807128906,285.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198666714131,8.187146072202722e-09,0.0010198585223406,-0.0205000452697277,0.0,0.0,0.0,-0.0088715348392724,60.0,12.57507610321045,-0.0,-1.0130908378869209e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.57521697273478e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0001008323743008,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.44749850127846e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0001008321778499,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,0.0004783022741321,287.5274658203125,294.1499938964844,294.8500061035156,292.5518798828125,295.3350830078125,294.90478515625,285.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020249328576,8.231863191099364e-09,0.0010202410630881,-0.020617151632905,0.0,0.0,0.0,-0.0088937040418386,60.0,12.550118446350098,-0.0,-1.0138506922885426e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.57521697273478e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0001008323743008,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.44749850127846e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0001008321778499,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,0.0004783022741321,287.5274658203125,294.1499938964844,294.8500061035156,292.5518798828125,295.3350830078125,294.90478515625,285.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020249328576,8.231863191099364e-09,0.0010202410630881,-0.020617151632905,0.0,0.0,0.0,-0.0088937040418386,60.0,12.550118446350098,-0.0,-1.0138506922885426e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,9.576960292179136e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0001008507242659,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,7.448853284586221e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.000100850527815,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,0.0004783893818967,287.50164794921875,294.1499938964844,294.8295593261719,292.543212890625,295.326416015625,294.8858642578125,285.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204346617683,8.25355694900054e-09,0.0010204263962805,-0.0206739623099565,0.0,0.0,0.0,-0.0089044580236077,60.0,12.522629737854004,-0.0,-1.0142194639684021e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.577025048201904e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0001008514009299,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,7.448903488693759e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0001008512044791,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,0.000478392583318,287.5005798339844,294.1499938964844,294.8286437988281,292.5428161621094,295.3260498046875,294.8850402832031,285.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020441413857,8.254357197756692e-09,0.0010204331483691,-0.0206760577857494,0.0,0.0,0.0,-0.0089048538357019,60.0,12.521389961242676,-0.0,-1.0142330353346553e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.57853117142804e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,0.0001008672479656,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,7.45007346267812e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,0.0001008670587907,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0004784678167197,287.4740600585937,294.1499938964844,294.8046569824219,292.5313720703125,295.31671142578125,294.8641357421875,285.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206017177551,8.273090656985005e-09,0.0010205934522673,-0.020725117996335,0.0,0.0,0.0,-0.0089141419157385,60.0,12.488370895385742,-0.0,-1.0145515716430965e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.57853117142804e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,0.0001008672479656,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,7.45007346267812e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,0.0001008670587907,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0004784678167197,287.4740600585937,294.1499938964844,294.8046569824219,292.5313720703125,295.31671142578125,294.8641357421875,285.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206017177551,8.273090656985005e-09,0.0010205934522673,-0.020725117996335,0.0,0.0,0.0,-0.0089141419157385,60.0,12.488370895385742,-0.0,-1.0145515716430965e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.579089964972808e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0001008731269394,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,7.450507109751925e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,0.0001008729377645,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0004784957272931,287.46099853515625,294.1499938964844,294.791748046875,292.5247802734375,295.3118896484375,294.8529052734375,285.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206610895693,8.28003621222706e-09,0.0010206528240814,-0.0207433085888624,0.0,0.0,0.0,-0.0089175850152969,60.0,12.469626426696776,-0.0,-1.0146696638457797e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.57957818172872e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,0.0001008782710414,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,7.450886187143624e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,0.0001008780818665,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.0004785201163031,287.447998046875,294.1499938964844,294.7782592773437,292.5177001953125,295.30694580078125,294.8412170410156,285.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207127779722,8.28610602354729e-09,0.0010207045124843,-0.0207592025399208,0.0,0.0,0.0,-0.0089205922558903,60.0,12.44989776611328,-0.0,-1.0147728346510121e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.580390906194224e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,0.0001008868202916,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.451517740264535e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,0.0001008866383926,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004785607161466,287.4222412109375,294.1499938964844,294.7495422363281,292.5019226074219,295.296875,294.8168640136719,285.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.29620638853612e-09,0.0010207913583144,-0.020785653963685,0.0,0.0,0.0,-0.0089256018400192,60.0,12.408390045166016,-0.0,-1.0149446438845189e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.580390906194224e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,0.0001008868202916,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.451517740264535e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,0.0001008866383926,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004785607161466,287.4222412109375,294.1499938964844,294.7495422363281,292.5019226074219,295.296875,294.8168640136719,285.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.29620638853612e-09,0.0010207913583144,-0.020785653963685,0.0,0.0,0.0,-0.0089256018400192,60.0,12.408390045166016,-0.0,-1.0149446438845189e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.580844198353589e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,0.0001008915787679,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,7.451868441421539e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001008913968689,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004785833298228,287.3969116210937,294.1499938964844,294.71875,292.4842529296875,295.2863464355469,294.7904357910156,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208474704995,8.301817011613366e-09,0.0010208392050117,-0.0208003465086221,0.0,0.0,0.0,-0.008928382769227,60.0,12.362380981445312,-0.0,-1.0150400697739317e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.580844198353589e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,0.0001008915787679,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,7.451868441421539e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001008913968689,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004785833298228,287.3969116210937,294.1499938964844,294.71875,292.4842529296875,295.2863464355469,294.7904357910156,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208474704995,8.301817011613366e-09,0.0010208392050117,-0.0208003465086221,0.0,0.0,0.0,-0.008928382769227,60.0,12.362380981445312,-0.0,-1.0150400697739317e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.58102973527275e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0001008935360005,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,7.452011777786538e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,0.0001008933468256,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,0.0004785926139447,287.3719482421875,294.1499938964844,294.6860046386719,292.4648132324219,295.2753295898437,294.761962890625,285.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208670282736,8.304107623757773e-09,0.0010208587627857,-0.0208063442260026,0.0,0.0,0.0,-0.0089295180514454,60.0,12.312626838684082,-0.0,-1.0150790075158512e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.58102973527275e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0001008935360005,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,7.452011777786538e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,0.0001008933468256,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,0.0004785926139447,287.3719482421875,294.1499938964844,294.6860046386719,292.4648132324219,295.2753295898437,294.761962890625,285.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208670282736,8.304107623757773e-09,0.0010208587627857,-0.0208063442260026,0.0,0.0,0.0,-0.0089295180514454,60.0,12.312626838684082,-0.0,-1.0150790075158512e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,9.580991172697396e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0001008931139949,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.451979763573036e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.000100892932096,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,0.0004785906639881,287.34735107421875,294.1499938964844,294.6514587402344,292.4437561035156,295.2638244628906,294.73175048828125,285.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208626044914,8.303590703917507e-09,0.0010208543390035,-0.0208049919456243,0.0,0.0,0.0,-0.0089292619377374,60.0,12.259702682495115,-0.0,-1.0150701967859277e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
