time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,9.580991172697396e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0001008931139949,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.451979763573036e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.000100892932096,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,0.0004785906639881,287.34735107421875,294.1499938964844,294.6514587402344,292.4437561035156,295.2638244628906,294.73175048828125,285.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208626044914,8.303590703917507e-09,0.0010208543390035,-0.0208049919456243,0.0,0.0,0.0,-0.0089292619377374,60.0,12.259702682495115,-0.0,-1.0150701967859277e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.58087548497133e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,0.000100891891634,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.45188954169862e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,0.0001008917097351,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0004785848723258,287.335205078125,294.1499938964844,294.63360595703125,292.43267822265625,295.25787353515625,294.7158508300781,285.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208496823906,8.302134979487619e-09,0.0010208414169028,-0.0208011791110038,0.0,0.0,0.0,-0.0089285383000969,60.0,12.231855392456056,-0.0,-1.0150454698987232e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.580724145052956e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,0.0001008902909234,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,7.451770943589509e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.0001008901163004,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,0.0004785773053299,287.3231506347656,294.1499938964844,294.6153259277344,292.4212646484375,295.2518005371094,294.6996459960937,285.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208333842456,8.30023427766946e-09,0.0010208251187577,-0.0207962021231651,0.0,0.0,0.0,-0.0089275958016514,60.0,12.203453063964844,-0.0,-1.0150131402042464e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.5803159638308e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001008859908324,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,7.451452984241769e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0001008858162094,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004785569617524,287.2991943359375,294.1499938964844,294.5777587890625,292.3974914550781,295.2393798828125,294.6664733886719,285.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207903105765,8.295127251756185e-09,0.0010207820450887,-0.0207828283309936,0.0,0.0,0.0,-0.0089250672608613,60.0,12.145303726196287,-0.0,-1.0149262408276628e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.5803159638308e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001008859908324,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,7.451452984241769e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0001008858162094,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004785569617524,287.2991943359375,294.1499938964844,294.5777587890625,292.3974914550781,295.2393798828125,294.6664733886719,285.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207903105765,8.295127251756185e-09,0.0010207820450887,-0.0207828283309936,0.0,0.0,0.0,-0.0089250672608613,60.0,12.145303726196287,-0.0,-1.0149262408276628e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.579709876561536e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,0.0001008796025416,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,7.450980046996847e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,0.0001008794279186,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0004785266937687,287.275634765625,294.1499938964844,294.53887939453125,292.37255859375,295.22637939453125,294.6316223144531,285.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.287550201657723e-09,0.0010207170853391,-0.0207629837095737,0.0,0.0,0.0,-0.0089213103055953,60.0,12.084356307983398,-0.0,-1.0147974194296697e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.579709876561536e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,0.0001008796025416,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,7.450980046996847e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,0.0001008794279186,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0004785266937687,287.275634765625,294.1499938964844,294.53887939453125,292.37255859375,295.22637939453125,294.6316223144531,285.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.287550201657723e-09,0.0010207170853391,-0.0207629837095737,0.0,0.0,0.0,-0.0089213103055953,60.0,12.084356307983398,-0.0,-1.0147974194296697e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.578977187629788e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0001008718681987,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,7.450408884324133e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,0.0001008717008517,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,0.0004784900520462,287.2524108886719,294.1499938964844,294.4989318847656,292.3466491699219,295.2128601074219,294.5955505371094,285.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278385976723257e-09,0.0010206387378275,-0.020738985389471,0.0,0.0,0.0,-0.0089167673140764,60.0,12.021403312683104,-0.0,-1.0146415974077173e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.578977187629788e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0001008718681987,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,7.450408884324133e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,0.0001008717008517,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,0.0004784900520462,287.2524108886719,294.1499938964844,294.4989318847656,292.3466491699219,295.2128601074219,294.5955505371094,285.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278385976723257e-09,0.0010206387378275,-0.020738985389471,0.0,0.0,0.0,-0.0089167673140764,60.0,12.021403312683104,-0.0,-1.0146415974077173e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.578165918355808e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0001008633189485,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,7.449776603607461e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,0.0001008631516015,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0004784495104104,287.2294921875,294.1499938964844,294.4580078125,292.3199462890625,295.19891357421875,294.55889892578125,285.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268250972776059e-09,0.0010205522412434,-0.0207124445587396,0.0,0.0,0.0,-0.0089117437601089,60.0,11.957700729370115,-0.0,-1.0144692907942956e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.578165918355808e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0001008633189485,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,7.449776603607461e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,0.0001008631516015,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0004784495104104,287.2294921875,294.1499938964844,294.4580078125,292.3199462890625,295.19891357421875,294.55889892578125,285.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268250972776059e-09,0.0010205522412434,-0.0207124445587396,0.0,0.0,0.0,-0.0089117437601089,60.0,11.957700729370115,-0.0,-1.0144692907942956e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,9.577682067174464e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0001008582257782,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,7.449399709003046e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,0.0001008580584311,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004784253542311,287.21832275390625,294.1499938964844,294.4372253417969,292.30633544921875,295.1914978027344,294.5394897460937,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205085854977,8.262212247700518e-09,0.0010205003200098,-0.0206966288387775,0.0,0.0,0.0,-0.0089087476953864,60.0,11.924224853515623,-0.0,-1.014366617368978e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.577196760801598e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.00010085311078,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,7.44902208680287e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0001008529434329,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,0.0004784011398442,287.2071838378906,294.1499938964844,294.41632080078125,292.2925720214844,295.1840209960937,294.52001953125,285.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256156647235002e-09,0.0010204483987763,-0.0206807721406221,0.0,0.0,0.0,-0.0089057460427284,60.0,11.890626907348633,-0.0,-1.0142636597265665e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.576205047778784e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,0.0001008426552289,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,7.448249380104244e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,0.0001008424951578,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004783515760209,287.1850280761719,294.1499938964844,294.3739929199219,292.2646789550781,295.1688232421875,294.4806823730469,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243769222815445e-09,0.0010203426936641,-0.0206483304500579,0.0,0.0,0.0,-0.0088996058329939,60.0,11.823007583618164,-0.0,-1.0140530548596872e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.576205047778784e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,0.0001008426552289,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,7.448249380104244e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,0.0001008424951578,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004783515760209,287.1850280761719,294.1499938964844,294.3739929199219,292.2646789550781,295.1688232421875,294.4806823730469,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243769222815445e-09,0.0010203426936641,-0.0206483304500579,0.0,0.0,0.0,-0.0088996058329939,60.0,11.823007583618164,-0.0,-1.0140530548596872e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.57518714130856e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0001008319304673,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,7.447456300724298e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0001008317631203,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0004783007025253,287.1632995605469,294.1499938964844,294.33123779296875,292.2364501953125,295.1530456542969,294.4405822753906,285.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,11.754678726196287,-0.0,-1.013837049868016e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.57518714130856e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0001008319304673,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,7.447456300724298e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0001008317631203,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0004783007025253,287.1632995605469,294.1499938964844,294.33123779296875,292.2364501953125,295.1530456542969,294.4405822753906,285.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,11.754678726196287,-0.0,-1.013837049868016e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.574172872817144e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0001008212493616,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.446666859323159e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0001008210892905,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0004782500618603,287.1419372558594,294.1499938964844,294.2882080078125,292.20806884765625,295.1366577148437,294.39996337890625,285.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.218403735327229e-09,0.0010201258119195,-0.0205819029361009,0.0,0.0,0.0,-0.0088870311155915,60.0,11.686057090759276,-0.0,-1.0136219685819017e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.574172872817144e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0001008212493616,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.446666859323159e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0001008210892905,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0004782500618603,287.1419372558594,294.1499938964844,294.2882080078125,292.20806884765625,295.1366577148437,294.39996337890625,285.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.218403735327229e-09,0.0010201258119195,-0.0205819029361009,0.0,0.0,0.0,-0.0088870311155915,60.0,11.686057090759276,-0.0,-1.0136219685819017e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.573190618539228e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,0.0001008108956739,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,7.445901428582147e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0001008107356028,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0004782009928021,287.1208801269531,294.1499938964844,294.2450866699219,292.1796264648437,295.11981201171875,294.3590087890625,285.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206138879529591e-09,0.0010200211545452,-0.0205497853457927,0.0,0.0,0.0,-0.008880952373147,60.0,11.617385864257812,-0.0,-1.013413566397503e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.573190618539228e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,0.0001008108956739,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,7.445901428582147e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0001008107356028,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0004782009928021,287.1208801269531,294.1499938964844,294.2450866699219,292.1796264648437,295.11981201171875,294.3590087890625,285.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206138879529591e-09,0.0010200211545452,-0.0205497853457927,0.0,0.0,0.0,-0.008880952373147,60.0,11.617385864257812,-0.0,-1.013413566397503e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.572702401783316e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,0.0001008057442959,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,7.445520895998925e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0001008055915008,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,0.0004781766037922,287.11041259765625,294.1499938964844,294.2235107421875,292.1654357910156,295.111328125,294.3385314941406,285.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199774987995,8.200040646499929e-09,0.0010199692333117,-0.0205338113009929,0.0,0.0,0.0,-0.0088779302313923,60.0,11.583123207092283,-0.0,-1.0133098982123556e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.572230919729918e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,0.0001008007748168,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.44515418773517e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0001008006220217,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,0.0004781530296895,287.1000061035156,294.1499938964844,294.2019958496094,292.1513061523437,295.10272216796875,294.3179931640625,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199272073805,8.194152023577317e-09,0.001019919058308,-0.0205183923244476,0.0,0.0,0.0,-0.0088750114664435,60.0,11.548931121826172,-0.0,-1.0132098537951609e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.571340342517942e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0001007913888315,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,7.444460061378777e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0001007912360364,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004781085299327,287.0793151855469,294.1499938964844,294.1591491699219,292.123291015625,295.0853576660156,294.2767639160156,285.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198318632319,8.183030253405832e-09,0.0010198235977441,-0.0204892661422491,0.0,0.0,0.0,-0.0088694961741566,60.0,11.480737686157228,-0.0,-1.013020920481722e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.571340342517942e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0001007913888315,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,7.444460061378777e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0001007912360364,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004781085299327,287.0793151855469,294.1499938964844,294.1591491699219,292.123291015625,295.0853576660156,294.2767639160156,285.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198318632319,8.183030253405832e-09,0.0010198235977441,-0.0204892661422491,0.0,0.0,0.0,-0.0088694961741566,60.0,11.480737686157228,-0.0,-1.013020920481722e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.570566908223554e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.000100783239759,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.443857612088323e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0001007830869639,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004780699091497,287.0589294433594,294.1499938964844,294.1166687011719,292.0957336425781,295.06756591796875,294.2354431152344,285.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197492083534,8.173373089448432e-09,0.0010197410592809,-0.0204639751464128,0.0,0.0,0.0,-0.0088647091761231,60.0,11.413076400756836,-0.0,-1.012856856164035e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.570566908223554e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.000100783239759,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.443857612088323e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0001007830869639,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004780699091497,287.0589294433594,294.1499938964844,294.1166687011719,292.0957336425781,295.06756591796875,294.2354431152344,285.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197492083534,8.173373089448432e-09,0.0010197410592809,-0.0204639751464128,0.0,0.0,0.0,-0.0088647091761231,60.0,11.413076400756836,-0.0,-1.012856856164035e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.569929534336552e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,0.0001007765240501,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.443361391779035e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.000100776378531,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.000478038098663,287.0387878417969,294.1499938964844,294.0747375488281,292.0687866210937,295.0494384765625,294.194091796875,285.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.16541234627266e-09,0.0010196729563176,-0.0204431265592575,0.0,0.0,0.0,-0.0088607622310519,60.0,11.346275329589844,-0.0,-1.0127215688271465e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.569929534336552e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,0.0001007765240501,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.443361391779035e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.000100776378531,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.000478038098663,287.0387878417969,294.1499938964844,294.0747375488281,292.0687866210937,295.0494384765625,294.194091796875,285.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.16541234627266e-09,0.0010196729563176,-0.0204431265592575,0.0,0.0,0.0,-0.0088607622310519,60.0,11.346275329589844,-0.0,-1.0127215688271465e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.569406392984092e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001007710088742,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.44295321055688e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0001007708560791,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0004780119343195,287.018798828125,294.1499938964844,294.0335693359375,292.0426025390625,295.0310974121094,294.1528015136719,285.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.15886735949789e-09,0.0010196168441325,-0.0204259864985942,0.0,0.0,0.0,-0.0088575165718793,60.0,11.279831886291504,-0.0,-1.0126104399432736e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.569406392984092e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001007710088742,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.44295321055688e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0001007708560791,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0004780119343195,287.018798828125,294.1499938964844,294.0335693359375,292.0426025390625,295.0310974121094,294.1528015136719,285.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.15886735949789e-09,0.0010196168441325,-0.0204259864985942,0.0,0.0,0.0,-0.0088575165718793,60.0,11.279831886291504,-0.0,-1.0126104399432736e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.569320536684244e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0001007700993795,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.442886271746829e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0001007699538604,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0004780076560564,287.0090637207031,294.1499938964844,294.0132751464844,292.02984619140625,295.0215759277344,294.1324768066406,285.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196161456406,8.157788222717954e-09,0.001019607996568,-0.0204231590032577,0.0,0.0,0.0,-0.0088569829240441,60.0,11.248266220092772,-0.0,-1.0125921079406909e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.569223766447976e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0001007690807455,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.44280987419188e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0001007689352263,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004780028248205,286.99932861328125,294.1499938964844,293.9932556152344,292.0173645019531,295.0121154785156,294.11212158203125,285.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196060175076,8.156570530104545e-09,0.001019597868435,-0.0204199701547622,0.0,0.0,0.0,-0.0088563812896609,60.0,11.216654777526855,-0.0,-1.0125713600928068e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.569161920808256e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0001007684186333,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.442761125275865e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0001007682731142,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004779997398145,286.97998046875,294.1499938964844,293.9540100097656,291.9931945800781,294.9929504394531,294.0716247558594,285.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155776498597334e-09,0.0010195905342698,-0.0204178914427757,0.0,0.0,0.0,-0.0088559854775667,60.0,11.154471397399902,-0.0,-1.0125579308351008e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.569161920808256e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0001007684186333,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.442761125275865e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0001007682731142,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004779997398145,286.97998046875,294.1499938964844,293.9540100097656,291.9931945800781,294.9929504394531,294.0716247558594,285.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155776498597334e-09,0.0010195905342698,-0.0204178914427757,0.0,0.0,0.0,-0.0088559854775667,60.0,11.154471397399902,-0.0,-1.0125579308351008e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.56941075855866e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0001007710379781,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,7.44295321055688e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0001007708924589,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.0004780121671501,286.9609680175781,294.1499938964844,293.9159851074219,291.97027587890625,294.9734802246094,294.03192138671875,285.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158853148643175e-09,0.0010196168441325,-0.0204259492456913,0.0,0.0,0.0,-0.0088575100526213,60.0,11.094843864440918,-0.0,-1.0126101557261793e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.56941075855866e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0001007710379781,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,7.44295321055688e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0001007708924589,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.0004780121671501,286.9609680175781,294.1499938964844,293.9159851074219,291.97027587890625,294.9734802246094,294.03192138671875,285.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158853148643175e-09,0.0010196168441325,-0.0204259492456913,0.0,0.0,0.0,-0.0088575100526213,60.0,11.094843864440918,-0.0,-1.0126101557261793e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.569921530783176e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0001007764076348,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,7.443349750246853e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0001007762621156,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.0004780376621056,286.9422302246094,294.1499938964844,293.8793334960937,291.94879150390625,294.9537048339844,293.9929504394531,285.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679242745,8.165193854381414e-09,0.0010196710936725,-0.0204425547271966,0.0,0.0,0.0,-0.0088606541976332,60.0,11.037552833557127,-0.0,-1.0127178740049204e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.569921530783176e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0001007764076348,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,7.443349750246853e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0001007762621156,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.0004780376621056,286.9422302246094,294.1499938964844,293.8793334960937,291.94879150390625,294.9537048339844,293.9929504394531,285.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679242745,8.165193854381414e-09,0.0010196710936725,-0.0204425547271966,0.0,0.0,0.0,-0.0088606541976332,60.0,11.037552833557127,-0.0,-1.0127178740049204e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
