time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.57076481427066e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0001007852770271,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,7.444004586432129e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0001007851387839,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,0.0004780797753483,286.9237365722656,294.1499938964844,293.84423828125,291.9288635253906,294.9337158203125,293.9549865722656,285.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175677024269135e-09,0.0010197607334703,-0.0204700082540512,0.0,0.0,0.0,-0.0088658509775996,60.0,10.98331356048584,-0.0,-1.012895936014502e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.57076481427066e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0001007852770271,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,7.444004586432129e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0001007851387839,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,0.0004780797753483,286.9237365722656,294.1499938964844,293.84423828125,291.9288635253906,294.9337158203125,293.9549865722656,285.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175677024269135e-09,0.0010197607334703,-0.0204700082540512,0.0,0.0,0.0,-0.0088658509775996,60.0,10.98331356048584,-0.0,-1.012895936014502e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.571337432134897e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,0.000100791308796,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,7.444449875038117e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,0.0001007911705528,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,0.0004781083844136,286.9146423339844,294.1499938964844,293.82733154296875,291.9195251464844,294.9236145019531,293.9365539550781,285.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830466248,8.182803767908808e-09,0.0010198222007602,-0.0204886719584465,0.0,0.0,0.0,-0.0088693872094154,60.0,10.957671165466309,-0.0,-1.0130170124966753e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,9.57197553361766e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,0.0001007980172289,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,7.444945367751643e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,0.0001007978789857,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,0.0004781402531079,286.90557861328125,294.1499938964844,293.8108825683594,291.9106750488281,294.9134521484375,293.9183349609375,285.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898452796,8.19073697755357e-09,0.0010198901873081,-0.020509447902441,0.0,0.0,0.0,-0.008873320184648,60.0,10.932699203491213,-0.0,-1.013151802453649e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,9.57345764618367e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,0.000100813624158,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26031494140625,0.0,0.0,7.446097151841968e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,0.0001008134859148,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0004782142641488,286.8876342773437,294.1499938964844,293.7794189453125,291.89434814453125,294.8930969238281,293.8826599121094,285.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.209180002438643e-09,0.001020047115162,-0.0205577481538057,0.0,0.0,0.0,-0.0088824592530727,60.0,10.88463306427002,-0.0,-1.0134652228543929e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,9.57345764618367e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,0.000100813624158,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26031494140625,0.0,0.0,7.446097151841968e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,0.0001008134859148,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0004782142641488,286.8876342773437,294.1499938964844,293.7794189453125,291.89434814453125,294.8930969238281,293.8826599121094,285.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.209180002438643e-09,0.001020047115162,-0.0205577481538057,0.0,0.0,0.0,-0.0088824592530727,60.0,10.88463306427002,-0.0,-1.0134652228543929e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,9.575379226589575e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,0.0001008338513202,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,7.44759090594016e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,0.000100833713077,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.0004783102485816,286.8699951171875,294.1499938964844,293.75,291.880126953125,294.8725280761719,293.8487548828125,285.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202599223703,8.233099535459587e-09,0.0010202516568824,-0.0206203870475292,0.0,0.0,0.0,-0.0088943168520927,60.0,10.84128761291504,-0.0,-1.0138717243535213e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,9.575379226589575e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,0.0001008338513202,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,7.44759090594016e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,0.000100833713077,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.0004783102485816,286.8699951171875,294.1499938964844,293.75,291.880126953125,294.8725280761719,293.8487548828125,285.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202599223703,8.233099535459587e-09,0.0010202516568824,-0.0206203870475292,0.0,0.0,0.0,-0.0088943168520927,60.0,10.84128761291504,-0.0,-1.0138717243535213e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,9.57749580265954e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001008561303024,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,7.449235999956727e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,0.0001008559993351,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,0.0004784159827977,286.8526306152344,294.1499938964844,293.721923828125,291.8681030273437,294.85186767578125,293.81610107421875,285.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259448236458411e-09,0.0010204769205302,-0.0206893924623727,0.0,0.0,0.0,-0.0089073795825243,60.0,10.8017578125,-0.0,-1.0143196504941444e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,9.57749580265954e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001008561303024,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,7.449235999956727e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,0.0001008559993351,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,0.0004784159827977,286.8526306152344,294.1499938964844,293.721923828125,291.8681030273437,294.85186767578125,293.81610107421875,285.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259448236458411e-09,0.0010204769205302,-0.0206893924623727,0.0,0.0,0.0,-0.0089073795825243,60.0,10.8017578125,-0.0,-1.0143196504941444e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.579749166732654e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001008798644761,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,7.450988050550222e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0001008797262329,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,0.0004785285564139,286.8355712890625,294.1499938964844,293.6943359375,291.8582763671875,294.8310241699219,293.7847900390625,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287510233628836e-09,0.0010207168525084,-0.0207628794014453,0.0,0.0,0.0,-0.0089212907478213,60.0,10.7666015625,-0.0,-1.0147967088869336e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.579749166732654e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001008798644761,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,7.450988050550222e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0001008797262329,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,0.0004785285564139,286.8355712890625,294.1499938964844,293.6943359375,291.8582763671875,294.8310241699219,293.7847900390625,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287510233628836e-09,0.0010207168525084,-0.0207628794014453,0.0,0.0,0.0,-0.0089212907478213,60.0,10.7666015625,-0.0,-1.0147967088869336e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,9.580898768035696e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,0.0001008919571177,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,7.451881538145244e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,0.0001008918261504,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,0.0004785859491676,286.8271789550781,294.1499938964844,293.6807556152344,291.8541564941406,294.820556640625,293.7696838378906,285.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301816123434946e-09,0.0010208395542576,-0.0208003427833318,0.0,0.0,0.0,-0.0089283846318721,60.0,10.751063346862791,-0.0,-1.015039998719658e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,9.582054190104829e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,0.0001009041225188,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,7.452779391314834e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,0.0001009039915516,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,0.0004786436911672,286.8188781738281,294.1499938964844,293.66729736328125,291.8505554199219,294.8100891113281,293.7547607421875,285.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209707543253,8.316202837477249e-09,0.0010209624888375,-0.0208380203694105,0.0,0.0,0.0,-0.0089355167001485,60.0,10.736322402954102,-0.0,-1.0152847096378537e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,9.584375220583752e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742858886719,0.0,0.0,0.0001009285624604,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,7.454584556398913e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,0.0001009284314932,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0004787596408277,286.8023681640625,294.1499938964844,293.6407470703125,291.84478759765625,294.7890319824219,293.725341796875,285.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345104163254291e-09,0.0010212092893198,-0.0209137070924043,0.0,0.0,0.0,-0.0089498423039913,60.0,10.70854663848877,-0.0,-1.0157763341567261e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,9.584375220583752e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742858886719,0.0,0.0,0.0001009285624604,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,7.454584556398913e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,0.0001009284314932,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0004787596408277,286.8023681640625,294.1499938964844,293.6407470703125,291.84478759765625,294.7890319824219,293.725341796875,285.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345104163254291e-09,0.0010212092893198,-0.0209137070924043,0.0,0.0,0.0,-0.0089498423039913,60.0,10.70854663848877,-0.0,-1.0157763341567261e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,9.586673695594072e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0001009527622954,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16064453125,0.0,0.0,7.456371531588957e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,0.0001009526313282,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,0.0004788744554389,286.78619384765625,294.1499938964844,293.61474609375,291.8408508300781,294.7679138183594,293.69683837890625,285.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373722160115449e-09,0.0010214539943262,-0.0209886506199836,0.0,0.0,0.0,-0.0089640291407704,60.0,10.684606552124023,-0.0,-1.0162632690935425e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,9.586673695594072e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0001009527622954,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16064453125,0.0,0.0,7.456371531588957e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,0.0001009526313282,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,0.0004788744554389,286.78619384765625,294.1499938964844,293.61474609375,291.8408508300781,294.7679138183594,293.69683837890625,285.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373722160115449e-09,0.0010214539943262,-0.0209886506199836,0.0,0.0,0.0,-0.0089640291407704,60.0,10.684606552124023,-0.0,-1.0162632690935425e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,9.588910324964672e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,0.0001009763000183,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,7.458109757862985e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,0.000100976176327,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,0.0004789861268363,286.770263671875,294.1499938964844,293.5892639160156,291.8386535644531,294.7467041015625,293.6690673828125,285.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401561224502531e-09,0.0010216919472441,-0.0210615526884794,0.0,0.0,0.0,-0.0089778304100036,60.0,10.66399383544922,-0.0,-1.0167370589897473e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,9.588910324964672e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,0.0001009763000183,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,7.458109757862985e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,0.000100976176327,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,0.0004789861268363,286.770263671875,294.1499938964844,293.5892639160156,291.8386535644531,294.7467041015625,293.6690673828125,285.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401561224502531e-09,0.0010216919472441,-0.0210615526884794,0.0,0.0,0.0,-0.0089778304100036,60.0,10.66399383544922,-0.0,-1.0167370589897473e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,9.591053822077812e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265869140625,0.0,0.0,0.0001009988700388,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,7.459775952156633e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0001009987463476,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.0,0.0,0.0004790932289324,286.7546081542969,294.1499938964844,293.5643310546875,291.83807373046875,294.7254638671875,293.6419982910156,285.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428251874192938e-09,0.0010219202376902,-0.0211314503103494,0.0,0.0,0.0,-0.0089910617098212,60.0,10.64629077911377,-0.0,-1.0171913800149925e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,9.591053822077812e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265869140625,0.0,0.0,0.0001009988700388,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,7.459775952156633e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0001009987463476,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.0,0.0,0.0004790932289324,286.7546081542969,294.1499938964844,293.5643310546875,291.83807373046875,294.7254638671875,293.6419982910156,285.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428251874192938e-09,0.0010219202376902,-0.0211314503103494,0.0,0.0,0.0,-0.0089910617098212,60.0,10.64629077911377,-0.0,-1.0171913800149925e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12554931640625,0.0,0.0,9.592073183739558e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,0.0001010096020763,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,7.460568303940818e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216125488281,0.0,0.0,0.000101009478385,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257629394531,0.0,0.0,0.0004791441315319,286.74688720703125,294.1499938964844,293.55206298828125,291.8383483886719,294.7148132324219,293.6287841796875,285.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220367694273,8.440939502918354e-09,0.0010220283875241,-0.0211646761745214,0.0,0.0,0.0,-0.008997349999845,60.0,10.63872241973877,-0.0,-1.0174073850066637e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11773681640625,0.0,0.0,9.593067079549657e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1110534667969,0.0,0.0,0.0001010200721793,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,7.461341010639444e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001010199484881,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,0.0004791938117705,286.7391967773437,294.1499938964844,293.5399169921875,291.8389892578125,294.7041320800781,293.6156616210937,285.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453318045553715e-09,0.0010221340926364,-0.0211970936506986,0.0,0.0,0.0,-0.0090034855529665,60.0,10.631656646728516,-0.0,-1.0176182030363637e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022644042969,0.0,0.0,9.594973380444571e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0001010401392704,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,7.462823123205453e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,0.0001010400155792,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,0.0004792890103999,286.7239990234375,294.1499938964844,293.5160827636719,291.84130859375,294.68280029296875,293.5897216796875,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477048396571263e-09,0.0010223375866189,-0.0212592333555221,0.0,0.0,0.0,-0.0090152528136968,60.0,10.618806838989258,-0.0,-1.0180222886901904e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022644042969,0.0,0.0,9.594973380444571e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0001010401392704,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,7.462823123205453e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,0.0001010400155792,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,0.0004792890103999,286.7239990234375,294.1499938964844,293.5160827636719,291.84130859375,294.68280029296875,293.5897216796875,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477048396571263e-09,0.0010223375866189,-0.0212592333555221,0.0,0.0,0.0,-0.0090152528136968,60.0,10.618806838989258,-0.0,-1.0180222886901904e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,9.596681775292382e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001010581181617,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,7.464150985470042e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831604003906,0.0,0.0,0.0001010580017464,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,0.0004793743428308,286.70904541015625,294.1499938964844,293.4927673339844,291.8448791503906,294.6614074707031,293.5644836425781,285.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225279256701,8.498311387938884e-09,0.0010225194273516,-0.0213149171322584,0.0,0.0,0.0,-0.0090257935225963,60.0,10.60883617401123,-0.0,-1.0183844523226072e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,9.596681775292382e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001010581181617,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,7.464150985470042e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831604003906,0.0,0.0,0.0001010580017464,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,0.0004793743428308,286.70904541015625,294.1499938964844,293.4927673339844,291.8448791503906,294.6614074707031,293.5644836425781,285.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225279256701,8.498311387938884e-09,0.0010225194273516,-0.0213149171322584,0.0,0.0,0.0,-0.0090257935225963,60.0,10.60883617401123,-0.0,-1.0183844523226072e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07183837890625,0.0,0.0,9.598192991688848e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,0.000101074023405,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,7.465325325028971e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,0.0001010739069897,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,0.0004794498090632,286.6943359375,294.1499938964844,293.4700012207031,291.849609375,294.6400146484375,293.539794921875,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517119454154454e-09,0.0010226803133264,-0.0213641691952943,0.0,0.0,0.0,-0.0090351179242134,60.0,10.601157188415527,-0.0,-1.0187049070964349e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07183837890625,0.0,0.0,9.598192991688848e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,0.000101074023405,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,7.465325325028971e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,0.0001010739069897,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,0.0004794498090632,286.6943359375,294.1499938964844,293.4700012207031,291.849609375,294.6400146484375,293.539794921875,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517119454154454e-09,0.0010226803133264,-0.0213641691952943,0.0,0.0,0.0,-0.0090351179242134,60.0,10.601157188415527,-0.0,-1.0187049070964349e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.056884765625,0.0,0.0,9.599485201761128e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,0.0001010876294458,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,7.466329407179728e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531616210937,0.0,0.0,0.0001010875130305,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,0.0004795143613591,286.6798400878906,294.1499938964844,293.44781494140625,291.8553771972656,294.6186218261719,293.51568603515625,285.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228265309706,8.533203477156803e-09,0.0010228179162368,-0.0214062873274087,0.0,0.0,0.0,-0.0090430919080972,60.0,10.595428466796877,-0.0,-1.018978892375344e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.056884765625,0.0,0.0,9.599485201761128e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,0.0001010876294458,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,7.466329407179728e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531616210937,0.0,0.0,0.0001010875130305,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,0.0004795143613591,286.6798400878906,294.1499938964844,293.44781494140625,291.8553771972656,294.6186218261719,293.51568603515625,285.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228265309706,8.533203477156803e-09,0.0010228179162368,-0.0214062873274087,0.0,0.0,0.0,-0.0090430919080972,60.0,10.595428466796877,-0.0,-1.018978892375344e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,9.600014163879678e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0001010931955534,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453796386719,0.0,0.0,7.46674049878493e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,0.000101093079138,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.0004795407876372,286.6727294921875,294.1499938964844,293.4369201660156,291.858642578125,294.60791015625,293.50396728515625,285.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228818282485,8.539782214711522e-09,0.00102287332993,-0.0214235167950391,0.0,0.0,0.0,-0.0090463487431406,60.0,10.59360694885254,-0.0,-1.019091016019047e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,9.600496559869498e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0001010982741718,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,7.467115938197821e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,0.0001010981577564,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423583984375,0.0,0.0,0.0004795648856088,286.6656799316406,294.1499938964844,293.4261779785156,291.8620910644531,294.5971984863281,293.4923400878906,285.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545785412650275e-09,0.0010229245526716,-0.0214392375200986,0.0,0.0,0.0,-0.0090493252500891,60.0,10.592120170593262,-0.0,-1.0191933341729965e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,9.601307101547718e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213317871094,0.0,0.0,0.00010110680887,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,7.467745308531448e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02392578125,0.0,0.0,0.0001011066924547,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.0004796053981408,286.65167236328125,294.1499938964844,293.4051513671875,291.86962890625,294.5758056640625,293.46942138671875,285.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.55587067860597e-09,0.0010230118641629,-0.0214656461030244,0.0,0.0,0.0,-0.0090543301776051,60.0,10.58997917175293,-0.0,-1.0193652144607769e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,9.601307101547718e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213317871094,0.0,0.0,0.00010110680887,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,7.467745308531448e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02392578125,0.0,0.0,0.0001011066924547,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.0004796053981408,286.65167236328125,294.1499938964844,293.4051513671875,291.86962890625,294.5758056640625,293.46942138671875,285.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.55587067860597e-09,0.0010230118641629,-0.0214656461030244,0.0,0.0,0.0,-0.0090543301776051,60.0,10.58997917175293,-0.0,-1.0193652144607769e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,9.601783676771448e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001011118220048,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,7.468114927178249e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001011117055895,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0004796291759703,286.6379699707031,294.1499938964844,293.3846740722656,291.8778686523437,294.5544128417969,293.4472045898437,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561785946881173e-09,0.0010230622719973,-0.0214811377227306,0.0,0.0,0.0,-0.00905726198107,60.0,10.589444160461426,-0.0,-1.0194660404749813e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,9.601783676771448e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001011118220048,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,7.468114927178249e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001011117055895,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0004796291759703,286.6379699707031,294.1499938964844,293.3846740722656,291.8778686523437,294.5544128417969,293.4472045898437,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561785946881173e-09,0.0010230622719973,-0.0214811377227306,0.0,0.0,0.0,-0.00905726198107,60.0,10.589444160461426,-0.0,-1.0194660404749813e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,9.601953206583858e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0001011136046145,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,7.468246622011065e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.0001011134881991,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,0.0004796376742888,286.6244506835937,294.1499938964844,293.36474609375,291.88671875,294.5330810546875,293.425537109375,285.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563883824308505e-09,0.0010230804327875,-0.0214866306632757,0.0,0.0,0.0,-0.0090583022683858,60.0,10.589993476867676,-0.0,-1.0195017807745901e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
