time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,9.601953206583858e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0001011136046145,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,7.468246622011065e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.0001011134881991,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,0.0004796376742888,286.6244506835937,294.1499938964844,293.36474609375,291.88671875,294.5330810546875,293.425537109375,285.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563883824308505e-09,0.0010230804327875,-0.0214866306632757,0.0,0.0,0.0,-0.0090583022683858,60.0,10.589993476867676,-0.0,-1.0195017807745901e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848327636719,0.0,0.0,9.601745114196092e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,0.0001011114072753,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,7.468083640560508e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,0.0001011112981359,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98504638671875,0.0,0.0,0.0004796272551175,286.6112060546875,294.1499938964844,293.345458984375,291.8960266113281,294.51177978515625,293.40447998046875,285.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561272579754586e-09,0.001023058197461,-0.0214797928929328,0.0,0.0,0.0,-0.0090570086613297,60.0,10.591493606567385,-0.0,-1.0194572297450577e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848327636719,0.0,0.0,9.601745114196092e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,0.0001011114072753,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,7.468083640560508e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,0.0001011112981359,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98504638671875,0.0,0.0,0.0004796272551175,286.6112060546875,294.1499938964844,293.345458984375,291.8960266113281,294.51177978515625,293.40447998046875,285.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561272579754586e-09,0.001023058197461,-0.0214797928929328,0.0,0.0,0.0,-0.0090570086613297,60.0,10.591493606567385,-0.0,-1.0194572297450577e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,9.601457713870332e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0001011083732009,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740295410156,0.0,0.0,7.467859541065991e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.0001011082640616,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,0.0004796129069291,286.60467529296875,294.1499938964844,293.33599853515625,291.9008483886719,294.5011291503906,293.3942565917969,285.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.5576798980469e-09,0.0010230262996628,-0.0214703865349292,0.0,0.0,0.0,-0.009055221453309,60.0,10.592572212219238,-0.0,-1.0193960520155089e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,9.601088095223532e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,0.0001011044732877,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,7.467571413144469e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,0.0001011043641483,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,0.0004795943968929,286.59820556640625,294.1499938964844,293.32672119140625,291.90576171875,294.4905090332031,293.3841247558594,285.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553061370264459e-09,0.0010229867184534,-0.021458288654685,0.0,0.0,0.0,-0.009052931331098,60.0,10.59378433227539,-0.0,-1.0193173238803865e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,9.600089833838864e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,0.0001010939595289,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,7.466794340871274e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,0.0001010938503895,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574584960937,0.0,0.0,0.0004795445420313,286.5853881835937,294.1499938964844,293.30859375,291.9157409667969,294.46929931640625,293.3642272949219,285.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540609996998683e-09,0.0010228819446638,-0.0214256830513477,0.0,0.0,0.0,-0.0090467678382992,60.0,10.596468925476074,-0.0,-1.019105084765215e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,9.600089833838864e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,0.0001010939595289,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,7.466794340871274e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,0.0001010938503895,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574584960937,0.0,0.0,0.0004795445420313,286.5853881835937,294.1499938964844,293.30859375,291.9157409667969,294.46929931640625,293.3642272949219,285.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540609996998683e-09,0.0010228819446638,-0.0214256830513477,0.0,0.0,0.0,-0.0090467678382992,60.0,10.596468925476074,-0.0,-1.019105084765215e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,9.598555334378034e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001010777923511,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399719238281,0.0,0.0,7.465600356226787e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,0.0001010776904877,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0004794678825419,286.5728454589844,294.1499938964844,293.29107666015625,291.9259338378906,294.4481811523437,293.3450622558594,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521473304767824e-09,0.0010227180318906,-0.0213755704462528,0.0,0.0,0.0,-0.0090372785925865,60.0,10.5994234085083,-0.0,-1.0187790877580485e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,9.598555334378034e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001010777923511,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399719238281,0.0,0.0,7.465600356226787e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,0.0001010776904877,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0004794678825419,286.5728454589844,294.1499938964844,293.29107666015625,291.9259338378906,294.4481811523437,293.3450622558594,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521473304767824e-09,0.0010227180318906,-0.0213755704462528,0.0,0.0,0.0,-0.0090372785925865,60.0,10.5994234085083,-0.0,-1.0187790877580485e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,9.596602467354388e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.0,0.0,0.0001010572304949,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,7.464081136276945e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92706298828125,0.0,0.0,0.0001010571213555,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,0.000479370355606,286.5605163574219,294.1499938964844,293.274169921875,291.9361572265625,294.4271240234375,293.3265075683594,285.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497129222462263e-09,0.0010225101141259,-0.0213118195533752,0.0,0.0,0.0,-0.0090252114459872,60.0,10.602445602416992,-0.0,-1.0183643439631852e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,9.596602467354388e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.0,0.0,0.0001010572304949,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,7.464081136276945e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92706298828125,0.0,0.0,0.0001010571213555,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,0.000479370355606,286.5605163574219,294.1499938964844,293.274169921875,291.9361572265625,294.4271240234375,293.3265075683594,285.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497129222462263e-09,0.0010225101141259,-0.0213118195533752,0.0,0.0,0.0,-0.0090252114459872,60.0,10.602445602416992,-0.0,-1.0183643439631852e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,9.594205766916276e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,0.0001010319829219,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,7.46221630834043e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0001010318810585,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0004792506515514,286.54840087890625,294.1499938964844,293.2578430175781,291.94635009765625,294.4061889648437,293.3085632324219,285.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725267678039e-09,0.0010222546989098,-0.0212335810065269,0.0,0.0,0.0,-0.0090104006230831,60.0,10.605267524719238,-0.0,-1.0178554532558337e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,9.594205766916276e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,0.0001010319829219,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,7.46221630834043e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0001010318810585,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0004792506515514,286.54840087890625,294.1499938964844,293.2578430175781,291.94635009765625,294.4061889648437,293.3085632324219,285.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725267678039e-09,0.0010222546989098,-0.0212335810065269,0.0,0.0,0.0,-0.0090104006230831,60.0,10.605267524719238,-0.0,-1.0178554532558337e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,9.592805145075543e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,0.0001010172345559,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,7.461126369889826e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,0.0001010171326925,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910888671875,0.0,0.0,0.0004791806859429,286.54248046875,294.1499938964844,293.2499389648437,291.9513854980469,294.395751953125,293.2999267578125,285.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449792865405925e-09,0.0010221038246527,-0.0211878586560487,0.0,0.0,0.0,-0.009001737460494,60.0,10.606523513793944,-0.0,-1.0175581621751917e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,9.591332491254434e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,0.0001010017222142,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,7.459980406565592e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,0.0001010016203508,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,0.0004791071114595,286.5365905761719,294.1499938964844,293.2421569824219,291.9563903808594,294.3853454589844,293.2914123535156,285.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431433329292304e-09,0.0010219467803835,-0.0211397819221019,0.0,0.0,0.0,-0.0089926356449723,60.0,10.607721328735352,-0.0,-1.017245594425731e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.588161628926171e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.0001009683255688,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,7.457513129338622e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882141113281,0.0,0.0,0.0001009682237054,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916015625,0.0,0.0,0.0004789486993104,286.52496337890625,294.1499938964844,293.2270812988281,291.9661865234375,294.3645935058594,293.27471923828125,285.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391909389615648e-09,0.0010216105729341,-0.0210362765938043,0.0,0.0,0.0,-0.0089730508625507,60.0,10.609859466552734,-0.0,-1.0165727815092397e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.588161628926171e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.0001009683255688,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,7.457513129338622e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882141113281,0.0,0.0,0.0001009682237054,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916015625,0.0,0.0,0.0004789486993104,286.52496337890625,294.1499938964844,293.2270812988281,291.9661865234375,294.3645935058594,293.27471923828125,285.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391909389615648e-09,0.0010216105729341,-0.0210362765938043,0.0,0.0,0.0,-0.0089730508625507,60.0,10.609859466552734,-0.0,-1.0165727815092397e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787536621094,0.0,0.0,9.584581857779996e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,0.0001009306288324,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,7.454728620359674e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,0.000100930526969,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,0.0004787699144799,286.5135803222656,294.1499938964844,293.212646484375,291.9756164550781,294.343994140625,293.2587585449219,285.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.34729885212937e-09,0.0010212287306785,-0.0209194514900445,0.0,0.0,0.0,-0.0089509328827261,60.0,10.611126899719238,-0.0,-1.0158136376503537e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787536621094,0.0,0.0,9.584581857779996e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,0.0001009306288324,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,7.454728620359674e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,0.000100930526969,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,0.0004787699144799,286.5135803222656,294.1499938964844,293.212646484375,291.9756164550781,294.343994140625,293.2587585449219,285.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.34729885212937e-09,0.0010212287306785,-0.0209194514900445,0.0,0.0,0.0,-0.0089509328827261,60.0,10.611126899719238,-0.0,-1.0158136376503537e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663330078125,0.0,0.0,9.580707410350442e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.0001008898252621,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,7.451714918715879e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0001008897306746,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0004785763740073,286.5024108886719,294.1499938964844,293.1988220214844,291.9845886230469,294.3235168457031,293.2434387207031,285.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299011255985533e-09,0.001020815805532,-0.0207929983735084,0.0,0.0,0.0,-0.0089269950985908,60.0,10.611564636230469,-0.0,-1.0149923213020885e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663330078125,0.0,0.0,9.580707410350442e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.0001008898252621,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,7.451714918715879e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0001008897306746,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0004785763740073,286.5024108886719,294.1499938964844,293.1988220214844,291.9845886230469,294.3235168457031,293.2434387207031,285.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299011255985533e-09,0.001020815805532,-0.0207929983735084,0.0,0.0,0.0,-0.0089269950985908,60.0,10.611564636230469,-0.0,-1.0149923213020885e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85406494140625,0.0,0.0,9.576565935276447e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,0.0001008462058962,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,7.448492397088557e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001008461113087,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.854248046875,0.0,0.0,0.0004783694748766,286.49151611328125,294.1499938964844,293.1856689453125,291.9930114746094,294.3031921386719,293.228759765625,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247391214410982e-09,0.0010203744750469,-0.020657816901803,0.0,0.0,0.0,-0.0089014051482081,60.0,10.610954284667969,-0.0,-1.0141146589148776e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85406494140625,0.0,0.0,9.576565935276447e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,0.0001008462058962,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,7.448492397088557e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001008461113087,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.854248046875,0.0,0.0,0.0004783694748766,286.49151611328125,294.1499938964844,293.1856689453125,291.9930114746094,294.3031921386719,293.228759765625,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247391214410982e-09,0.0010203744750469,-0.020657816901803,0.0,0.0,0.0,-0.0089014051482081,60.0,10.610954284667969,-0.0,-1.0141146589148776e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479919433594,0.0,0.0,9.574401337886228e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,0.000100823403045,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446044921875,0.0,0.0,7.446808740496635e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8449401855469,0.0,0.0,0.0001008233084576,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,0.0004782613250426,286.48614501953125,294.1499938964844,293.1793212890625,291.9969787597656,294.2930908203125,293.22174072265625,285.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.22041190673417e-09,0.0010201424593105,-0.0205871630460023,0.0,0.0,0.0,-0.008888023905456,60.0,10.610069274902344,-0.0,-1.013656074633218e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,9.572194539941847e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0001008001636364,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.838623046875,0.0,0.0,7.445091614499688e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.000100800069049,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421936035156,0.0,0.0,0.0004781511088367,286.4808654785156,294.1499938964844,293.1731262207031,292.0007629394531,294.2830505371094,293.2148742675781,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192909461968156e-09,0.0010199073003605,-0.020515140146017,0.0,0.0,0.0,-0.0088743893429636,60.0,10.608922004699709,-0.0,-1.0131887506759085e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,9.567669621901588e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,0.00010075251339,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267517089844,0.0,0.0,7.441571506205946e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.0001007524188025,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,0.0004779250593855,286.47039794921875,294.1499938964844,293.1612243652344,292.0077819824219,294.2630310058594,293.2014465332031,285.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136518125922976e-09,0.0010194262722507,-0.02036745660007,0.0,0.0,0.0,-0.0088464403524994,60.0,10.605931282043455,-0.0,-1.0122307969595569e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,9.567669621901588e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,0.00010075251339,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267517089844,0.0,0.0,7.441571506205946e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.0001007524188025,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,0.0004779250593855,286.47039794921875,294.1499938964844,293.1612243652344,292.0077819824219,294.2630310058594,293.2014465332031,285.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136518125922976e-09,0.0010194262722507,-0.02036745660007,0.0,0.0,0.0,-0.0088464403524994,60.0,10.605931282043455,-0.0,-1.0122307969595569e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,9.56310032051988e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,0.0001007043902063,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,7.438017200911418e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0001007042956189,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.0004776968271471,286.46014404296875,294.1499938964844,293.1499938964844,292.0138854980469,294.2431945800781,293.18878173828125,285.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079576119257581e-09,0.0010189391905441,-0.0202183332294225,0.0,0.0,0.0,-0.0088182101026177,60.0,10.60133171081543,-0.0,-1.0112640325132817e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,9.56310032051988e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,0.0001007043902063,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,7.438017200911418e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0001007042956189,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.0004776968271471,286.46014404296875,294.1499938964844,293.1499938964844,292.0138854980469,294.2431945800781,293.18878173828125,285.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079576119257581e-09,0.0010189391905441,-0.0202183332294225,0.0,0.0,0.0,-0.0088182101026177,60.0,10.60133171081543,-0.0,-1.0112640325132817e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,9.559631871525198e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80194091796875,0.0,0.0,0.0001006678648991,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,7.435319275828078e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.0001006677775876,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,0.0004775236011482,286.4503173828125,294.1499938964844,293.1401672363281,292.01910400390625,294.2237548828125,293.1777648925781,285.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185772553086,8.036351140106035e-09,0.0010185692226514,-0.0201051328331232,0.0,0.0,0.0,-0.0087967803701758,60.0,10.595394134521484,-0.0,-1.0105303971386093e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,9.559631871525198e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80194091796875,0.0,0.0,0.0001006678648991,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,7.435319275828078e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.0001006677775876,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,0.0004775236011482,286.4503173828125,294.1499938964844,293.1401672363281,292.01910400390625,294.2237548828125,293.1777648925781,285.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185772553086,8.036351140106035e-09,0.0010185692226514,-0.0201051328331232,0.0,0.0,0.0,-0.0087967803701758,60.0,10.595394134521484,-0.0,-1.0105303971386093e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,9.556417353451252e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001006340025924,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,7.432817801600322e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.0001006339152809,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0004773629771079,286.4405212402344,294.1499938964844,293.1323547363281,292.0234680175781,294.2044372558594,293.16680908203125,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182342957705,7.996279194344424e-09,0.0010182262631133,-0.02000018581748,0.0,0.0,0.0,-0.0087769133970141,60.0,10.58958339691162,-0.0,-1.009850549849034e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,9.556417353451252e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001006340025924,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,7.432817801600322e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.0001006339152809,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0004773629771079,286.4405212402344,294.1499938964844,293.1323547363281,292.0234680175781,294.2044372558594,293.16680908203125,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182342957705,7.996279194344424e-09,0.0010182262631133,-0.02000018581748,0.0,0.0,0.0,-0.0087769133970141,60.0,10.58958339691162,-0.0,-1.009850549849034e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,9.555133146932349e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001006204838631,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867736816406,0.0,0.0,7.431818812619895e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,0.0001006203892757,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901306152344,0.0,0.0,0.0004772988322656,286.4356689453125,294.1499938964844,293.1291809082031,292.0253601074219,294.1947937011719,293.1614990234375,286.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980276883756687e-09,0.0010180914541706,-0.0199582763016223,0.0,0.0,0.0,-0.0087689906358718,60.0,10.58631420135498,-0.0,-1.0095790514697e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78436279296875,0.0,0.0,9.554239659337328e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.000100611068774,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,7.431123231071979e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0001006109814625,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,0.0004772542160935,286.4308776855469,294.1499938964844,293.1264343261719,292.0270690917969,294.18524169921875,293.1567077636719,286.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969134685481551e-09,0.0010179958771914,-0.0199290961027145,0.0,0.0,0.0,-0.0087634650990366,60.0,10.58282470703125,-0.0,-1.0093901181562617e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,9.552959818392992e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0001005975937005,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,7.430127880070359e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.000100597506389,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0004771903040818,286.4214172363281,294.1499938964844,293.12225341796875,292.0299072265625,294.1662902832031,293.1479187011719,286.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.575590133666992,-0.0,-1.0091196145367577e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,9.552959818392992e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0001005975937005,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,7.430127880070359e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.000100597506389,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0004771903040818,286.4214172363281,294.1499938964844,293.12225341796875,292.0299072265625,294.1662902832031,293.1479187011719,286.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.575590133666992,-0.0,-1.0091196145367577e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,9.552927076583728e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001005972444545,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,7.430101686622947e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,0.000100597157143,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0004771886451635,286.41229248046875,294.1499938964844,293.11968994140625,292.0321044921875,294.1478576660156,293.1415100097656,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952756675422279e-09,0.001017854665406,-0.0198862049728631,0.0,0.0,0.0,-0.0087553402408957,60.0,10.567694664001465,-0.0,-1.0091124380551265e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,9.552927076583728e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001005972444545,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,7.430101686622947e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,0.000100597157143,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0004771886451635,286.41229248046875,294.1499938964844,293.11968994140625,292.0321044921875,294.1478576660156,293.1415100097656,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952756675422279e-09,0.001017854665406,-0.0198862049728631,0.0,0.0,0.0,-0.0087553402408957,60.0,10.567694664001465,-0.0,-1.0091124380551265e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
