time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,9.5530973339919e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0001005990343401,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,7.430233381455764e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,0.0001005989470286,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0004771971725858,286.4032287597656,294.1499938964844,293.1185913085937,292.0336608886719,294.1294860839844,293.1355285644531,286.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954866987347486e-09,0.0010178722441196,-0.0198917314410209,0.0,0.0,0.0,-0.0087563833221793,60.0,10.559680938720703,-0.0,-1.0091481783547353e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,9.5530973339919e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0001005990343401,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,7.430233381455764e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,0.0001005989470286,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0004771971725858,286.4032287597656,294.1499938964844,293.1185913085937,292.0336608886719,294.1294860839844,293.1355285644531,286.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954866987347486e-09,0.0010178722441196,-0.0198917314410209,0.0,0.0,0.0,-0.0087563833221793,60.0,10.559680938720703,-0.0,-1.0091481783547353e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,9.55485666054301e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,0.0001006175516522,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,7.43160126148723e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001006174643407,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,0.00047728503705,286.394775390625,294.1499938964844,293.1187744140625,292.03466796875,294.1122131347656,293.1333923339844,286.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180677054449,7.976768578998872e-09,0.0010180597892031,-0.0199490897357463,0.0,0.0,0.0,-0.0087672425433993,60.0,10.550686836242676,-0.0,-1.009519579042717e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,9.55485666054301e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,0.0001006175516522,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,7.43160126148723e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001006174643407,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,0.00047728503705,286.394775390625,294.1499938964844,293.1187744140625,292.03466796875,294.1122131347656,293.1333923339844,286.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180677054449,7.976768578998872e-09,0.0010180597892031,-0.0199490897357463,0.0,0.0,0.0,-0.0087672425433993,60.0,10.550686836242676,-0.0,-1.009519579042717e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,9.555215365253388e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,0.0001006213278742,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,7.431879930663854e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,0.0001006212478387,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.0004773029650095,286.3904113769531,294.1499938964844,293.11932373046875,292.03497314453125,294.1033020019531,293.13140869140625,286.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181077523157,7.981235228271544e-09,0.0010180998360738,-0.0199607871472835,0.0,0.0,0.0,-0.0087694665417075,60.0,10.546541213989258,-0.0,-1.009595322898349e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,9.55615396378562e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,0.0001006312086246,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,7.432609709212556e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,0.0001006311285891,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,0.0004773498221766,286.3861389160156,294.1499938964844,293.1201477050781,292.0351257324219,294.0946044921875,293.13018798828125,286.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992920103561119e-09,0.0010181987890973,-0.0199913904070854,0.0,0.0,0.0,-0.0087752547115087,60.0,10.542007446289062,-0.0,-1.009793564321626e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,9.558286546962336e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0001006536622298,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,7.434267899952829e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0001006535749183,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,0.000477456342196,286.3777160644531,294.1499938964844,293.1224975585937,292.0351257324219,294.077392578125,293.12847900390625,286.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609285384416,0.0,0.0,0.0,-0.0087884133681654,60.0,10.532742500305176,-0.0,-1.0102439773618245e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,9.558286546962336e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0001006536622298,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,7.434267899952829e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0001006535749183,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,0.000477456342196,286.3777160644531,294.1499938964844,293.1224975585937,292.0351257324219,294.077392578125,293.12847900390625,286.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609285384416,0.0,0.0,0.0,-0.0087884133681654,60.0,10.532742500305176,-0.0,-1.0102439773618245e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,9.560990292811766e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.000100682133052,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,7.436369924107566e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0001006820457405,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0004775914130732,286.3695983886719,294.1499938964844,293.1257629394531,292.0346984863281,294.06072998046875,293.1285400390625,286.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187129955738,-0.0201491191983222,0.0,0.0,0.0,-0.0088051073253154,60.0,10.52292251586914,-0.0,-1.0108153958299226e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,9.560990292811766e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.000100682133052,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,7.436369924107566e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0001006820457405,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0004775914130732,286.3695983886719,294.1499938964844,293.1257629394531,292.0346984863281,294.06072998046875,293.1285400390625,286.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187129955738,-0.0201491191983222,0.0,0.0,0.0,-0.0088051073253154,60.0,10.52292251586914,-0.0,-1.0108153958299226e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,9.563841740600763e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0001007121536531,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,7.43858763598837e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001007120736176,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0004777338472194,286.361572265625,294.1499938964844,293.1297302246094,292.0339050292969,294.0443115234375,293.129150390625,286.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088665737204792e-09,0.0010190166067332,-0.0202421378344297,0.0,0.0,0.0,-0.0088227149099111,60.0,10.512910842895508,-0.0,-1.0114182913412153e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,9.563841740600763e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0001007121536531,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,7.43858763598837e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001007120736176,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0004777338472194,286.361572265625,294.1499938964844,293.1297302246094,292.0339050292969,294.0443115234375,293.129150390625,286.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088665737204792e-09,0.0010190166067332,-0.0202421378344297,0.0,0.0,0.0,-0.0088227149099111,60.0,10.512910842895508,-0.0,-1.0114182913412153e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.565510117681696e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.0001007297250907,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,7.439884939230978e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,0.0001007296450552,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,0.0004778172005899,286.3575744628906,294.1499938964844,293.1320495605469,292.0333557128906,294.0361022949219,293.1302795410156,286.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109447335868936e-09,0.0010191944893449,-0.0202965606003999,0.0,0.0,0.0,-0.0088330181315541,60.0,10.507381439208984,-0.0,-1.0117711468637937e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,9.567058441461997e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0001007460232358,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,7.441088382620364e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,0.0001007459432003,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0004778945003636,286.3539123535156,294.1499938964844,293.13427734375,292.03277587890625,294.0285339355469,293.1313171386719,286.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193672496825,8.128726136646947e-09,0.00101935910061,-0.0203470513224601,0.0,0.0,0.0,-0.0088425744324922,60.0,10.502274513244627,-0.0,-1.0120984939021582e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,9.568688255967572e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0001007631872198,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,7.442355854436755e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0001007631071843,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.0004779759328812,286.3501281738281,294.1499938964844,293.1367492675781,292.0321044921875,294.020751953125,293.1325988769531,286.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149026342607613e-09,0.0010195330251008,-0.0204002149403095,0.0,0.0,0.0,-0.0088526401668787,60.0,10.496854782104492,-0.0,-1.012443249237549e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,9.57033917075023e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001007805694825,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,7.443640060955659e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.000100780496723,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0004780584131367,286.3464050292969,294.1499938964844,293.1392822265625,292.0313720703125,294.0131530761719,293.1341552734375,286.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540807753801,0.0,0.0,0.0,-0.0088628362864255,60.0,10.49131202697754,-0.0,-1.0127926231007225e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,9.573636634740978e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,0.0001008152903523,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,7.446204108418897e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,0.0001008152175927,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0004782231117133,286.3392028808594,294.1499938964844,293.1445617675781,292.0297546386719,293.9983215332031,293.1377258300781,286.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200679535046,8.210665036756382e-09,0.0010200596880167,-0.0205616354942321,0.0,0.0,0.0,-0.0088831949979066,60.0,10.479894638061523,-0.0,-1.0134904471215125e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,9.573636634740978e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,0.0001008152903523,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,7.446204108418897e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,0.0001008152175927,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0004782231117133,286.3392028808594,294.1499938964844,293.1445617675781,292.0297546386719,293.9983215332031,293.1377258300781,286.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200679535046,8.210665036756382e-09,0.0010200596880167,-0.0205616354942321,0.0,0.0,0.0,-0.0088831949979066,60.0,10.479894638061523,-0.0,-1.0134904471215125e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,9.576993761584164e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.0001008506369544,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,7.448814722010866e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,0.0001008505641948,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0004783908079843,286.33203125,294.1499938964844,293.1499938964844,292.0279541015625,293.98358154296875,293.1416015625,286.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204253485426,8.252478700399024e-09,0.0010204170830547,-0.0206711404025554,0.0,0.0,0.0,-0.0089039225131273,60.0,10.46835994720459,-0.0,-1.0142011319658196e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,9.576993761584164e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.0001008506369544,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,7.448814722010866e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,0.0001008505641948,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0004783908079843,286.33203125,294.1499938964844,293.1499938964844,292.0279541015625,293.98358154296875,293.1416015625,286.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204253485426,8.252478700399024e-09,0.0010204170830547,-0.0206711404025554,0.0,0.0,0.0,-0.0089039225131273,60.0,10.46835994720459,-0.0,-1.0142011319658196e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,9.580201003700496e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001008844046737,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,7.451308192685246e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0001008843319141,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,0.0004785509954672,286.32501220703125,294.1499938964844,293.1554260253906,292.0260009765625,293.9691467285156,293.14569091796875,286.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207669110968,8.292420083932939e-09,0.001020758645609,-0.0207757391035556,0.0,0.0,0.0,-0.0089237233623862,60.0,10.456449508666992,-0.0,-1.014880268712659e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,9.580201003700496e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001008844046737,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,7.451308192685246e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0001008843319141,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,0.0004785509954672,286.32501220703125,294.1499938964844,293.1554260253906,292.0260009765625,293.9691467285156,293.14569091796875,286.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207669110968,8.292420083932939e-09,0.001020758645609,-0.0207757391035556,0.0,0.0,0.0,-0.0089237233623862,60.0,10.456449508666992,-0.0,-1.014880268712659e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.58325108513236e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0001009165207506,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,7.45368015486747e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.000100916447991,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0004787033540196,286.318115234375,294.1499938964844,293.16070556640625,292.02398681640625,293.9549255371094,293.14990234375,286.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210919426754,8.330411915835612e-09,0.0010210835607722,-0.0208752285689115,0.0,0.0,0.0,-0.0089425584301352,60.0,10.444250106811523,-0.0,-1.0155263652222857e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.58325108513236e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0001009165207506,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,7.45368015486747e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.000100916447991,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0004787033540196,286.318115234375,294.1499938964844,293.16070556640625,292.02398681640625,293.9549255371094,293.14990234375,286.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210919426754,8.330411915835612e-09,0.0010210835607722,-0.0208752285689115,0.0,0.0,0.0,-0.0089425584301352,60.0,10.444250106811523,-0.0,-1.0155263652222857e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,9.584613871993496e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,0.0001009308762149,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,7.454740261891857e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,0.0001009308034554,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0004787714569829,286.31475830078125,294.1499938964844,293.16326904296875,292.02294921875,293.947998046875,293.15203857421875,286.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.34738766997134e-09,0.0010212282650172,-0.0209196861833333,0.0,0.0,0.0,-0.0089509710669517,60.0,10.437931060791016,-0.0,-1.0158152008443724e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,9.58593882387504e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0001009448242257,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,7.455770537490025e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0001009447514661,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63641357421875,0.0,0.0,0.0004788376390933,286.3114013671875,294.1499938964844,293.16571044921875,292.0219421386719,293.9410705566406,293.1541748046875,286.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.431562423706056,-0.0,-1.0160960073335445e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.588342800270766e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0001009701300063,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,7.457639731001109e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,0.0001009700572467,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,0.000478957692394,286.3048095703125,294.1499938964844,293.1702575683594,292.0199279785156,293.92742919921875,293.1584167480469,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393826078645361e-09,0.0010216260561719,-0.0210412982851266,0.0,0.0,0.0,-0.0089739970862865,60.0,10.418585777282717,-0.0,-1.016605395420811e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.588342800270766e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0001009701300063,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,7.457639731001109e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,0.0001009700572467,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,0.000478957692394,286.3048095703125,294.1499938964844,293.1702575683594,292.0199279785156,293.92742919921875,293.1584167480469,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393826078645361e-09,0.0010216260561719,-0.0210412982851266,0.0,0.0,0.0,-0.0089739970862865,60.0,10.418585777282717,-0.0,-1.016605395420811e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,9.590121771907434e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0001009888655971,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,7.459022890543565e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001009887928375,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0004790465754922,286.29840087890625,294.1499938964844,293.1742553710937,292.0179748535156,293.91412353515625,293.1624450683594,286.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.40511703491211,-0.0,-1.0169824804506788e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,9.590121771907434e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0001009888655971,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,7.459022890543565e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001009887928375,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0004790465754922,286.29840087890625,294.1499938964844,293.1742553710937,292.0179748535156,293.91412353515625,293.1624450683594,286.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.40511703491211,-0.0,-1.0169824804506788e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,9.591533307684584e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,0.0001010037231026,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,7.460120104951784e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,0.000101003657619,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0004791170649696,286.2921142578125,294.1499938964844,293.177490234375,292.0161437988281,293.9010009765625,293.166259765625,286.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433556075715387e-09,0.001021966105327,-0.0211453400552272,0.0,0.0,0.0,-0.0089936945587396,60.0,10.391408920288086,-0.0,-1.0172816899967074e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,9.591533307684584e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,0.0001010037231026,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,7.460120104951784e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,0.000101003657619,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0004791170649696,286.2921142578125,294.1499938964844,293.177490234375,292.0161437988281,293.9010009765625,293.166259765625,286.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433556075715387e-09,0.001021966105327,-0.0211453400552272,0.0,0.0,0.0,-0.0089936945587396,60.0,10.391408920288086,-0.0,-1.0172816899967074e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,9.591827256372198e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,0.0001010068153846,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60302734375,0.0,0.0,7.46034857002087e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.0001010067499009,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0004791317624039,286.2884826660156,294.1499938964844,293.17901611328125,292.01513671875,293.89337158203125,293.1681823730469,286.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437209153555614e-09,0.0010219963733106,-0.0211549066007137,0.0,0.0,0.0,-0.0089955003932118,60.0,10.382887840270996,-0.0,-1.0173438624860864e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,9.592009882908314e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001010087435133,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,7.460490451194346e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.0001010086707537,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,0.0004791409010067,286.2860717773437,294.1499938964844,293.17987060546875,292.0144958496094,293.88824462890625,293.1694641113281,286.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220248950645,8.439484666666885e-09,0.001022016396746,-0.0211608652025461,0.0,0.0,0.0,-0.0089966310188174,60.0,10.377205848693848,-0.0,-1.017382658119459e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.592086280463263e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.0001010095438687,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,7.460550114046782e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,0.000101009478385,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0004791447136085,286.2830810546875,294.1499938964844,293.1806945800781,292.0137634277344,293.8819274902344,293.1709289550781,286.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.370018005371094,-0.0,-1.0173987874395608e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,9.59192111622542e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001010078049148,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,7.46042060200125e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.0001010077321552,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,0.0004791364481206,286.2801208496094,294.1499938964844,293.18121337890625,292.0130920410156,293.87567138671875,293.17218017578125,286.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.021157931536436,0.0,0.0,0.0,-0.00899607129395,60.0,10.362722396850586,-0.0,-1.017363544519867e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,9.591112757334486e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,0.0001009992920444,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,7.459791959263384e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0001009992192848,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,0.0004790960811078,286.2743225097656,294.1499938964844,293.1814270019531,292.011962890625,293.8632507324219,293.17431640625,286.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428286513151306e-09,0.0010219215182587,-0.0211315397173166,0.0,0.0,0.0,-0.008991084061563,60.0,10.347947120666504,-0.0,-1.0171919484491809e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,9.591112757334486e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,0.0001009992920444,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,7.459791959263384e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0001009992192848,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,0.0004790960811078,286.2743225097656,294.1499938964844,293.1814270019531,292.011962890625,293.8632507324219,293.17431640625,286.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428286513151306e-09,0.0010219215182587,-0.0211315397173166,0.0,0.0,0.0,-0.008991084061563,60.0,10.347947120666504,-0.0,-1.0171919484491809e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.588994726072995e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,0.0001009769766824,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,7.458143954863772e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0001009769111988,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0004789902595803,286.26873779296875,294.1499938964844,293.1802978515625,292.0111694335937,293.85113525390625,293.1751708984375,286.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401880968733622e-09,0.0010216949740424,-0.0210623908787965,0.0,0.0,0.0,-0.0089779896661639,60.0,10.332720756530762,-0.0,-1.0167424591145392e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
