time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.588994726072995e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,0.0001009769766824,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,7.458143954863772e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0001009769111988,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0004789902595803,286.26873779296875,294.1499938964844,293.1802978515625,292.0111694335937,293.85113525390625,293.1751708984375,286.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401880968733622e-09,0.0010216949740424,-0.0210623908787965,0.0,0.0,0.0,-0.0089779896661639,60.0,10.332720756530762,-0.0,-1.0167424591145392e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.58641030592844e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,0.0001009497646009,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,7.456133607774973e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0001009496991173,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,0.0004788611549884,286.26324462890625,294.1499938964844,293.177734375,292.0107421875,293.83905029296875,293.17559814453125,286.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369675619235295e-09,0.0010214213980361,-0.0209780521690845,0.0,0.0,0.0,-0.008962033316493,60.0,10.317343711853027,-0.0,-1.0161943464481737e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.58641030592844e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,0.0001009497646009,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,7.456133607774973e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0001009496991173,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,0.0004788611549884,286.26324462890625,294.1499938964844,293.177734375,292.0107421875,293.83905029296875,293.17559814453125,286.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369675619235295e-09,0.0010214213980361,-0.0209780521690845,0.0,0.0,0.0,-0.008962033316493,60.0,10.317343711853027,-0.0,-1.0161943464481737e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,9.581832273397596e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001009015468298,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,7.45257202652283e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0001009014813462,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0004786324861925,286.258056640625,294.1499938964844,293.1735534667969,292.0107727050781,293.8272399902344,293.1737060546875,286.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209399042651,8.312623478445857e-09,0.0010209316387772,-0.0208286456763744,0.0,0.0,0.0,-0.0089337406679987,60.0,10.301433563232422,-0.0,-1.015223816125399e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,9.581832273397596e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001009015468298,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,7.45257202652283e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0001009014813462,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0004786324861925,286.258056640625,294.1499938964844,293.1735534667969,292.0107727050781,293.8272399902344,293.1737060546875,286.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209399042651,8.312623478445857e-09,0.0010209316387772,-0.0208286456763744,0.0,0.0,0.0,-0.0089337406679987,60.0,10.301433563232422,-0.0,-1.015223816125399e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,9.579725883668289e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,0.000100879369711,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,7.450933480868116e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,0.0001008792969514,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0004785272467415,286.25543212890625,294.1499938964844,293.1708374023437,292.0109558105469,293.8213195800781,293.1729431152344,286.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.2863724770732e-09,0.0010207071900367,-0.0207599010318517,0.0,0.0,0.0,-0.0089207263663411,60.0,10.293514251708984,-0.0,-1.014777382124521e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,9.576960292179136e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0001008502440527,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,7.448781980201602e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.000100850178569,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,0.0004783891199622,286.2528686523437,294.1499938964844,293.16766357421875,292.0112609863281,293.8154296875,293.171630859375,286.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251911154388836e-09,0.0010204117279499,-0.0206696540117263,0.0,0.0,0.0,-0.0089036393910646,60.0,10.285428047180176,-0.0,-1.0141914685846133e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,9.570755355525762e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,0.0001007848986773,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,7.443955837516114e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.0001007848331937,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,0.0004780791641678,286.24786376953125,294.1499938964844,293.15985107421875,292.0122985839844,293.8037109375,293.1682434082031,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.26911735534668,-0.0,-1.0128775329576457e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,9.570755355525762e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,0.0001007848986773,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,7.443955837516114e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.0001007848331937,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,0.0004780791641678,286.24786376953125,294.1499938964844,293.15985107421875,292.0122985839844,293.8037109375,293.1682434082031,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.26911735534668,-0.0,-1.0128775329576457e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,9.562724153511226e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.000100700322946,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,7.437708700308576e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001007002647384,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0004776779969688,286.2430725097656,294.1499938964844,293.1499938964844,292.0138854980469,293.7920227050781,293.16259765625,286.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074524160406327e-09,0.0010188961168751,-0.0202051028609275,0.0,0.0,0.0,-0.0088157067075371,60.0,10.252643585205078,-0.0,-1.0111782700050753e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,9.562724153511226e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.000100700322946,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,7.437708700308576e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001007002647384,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0004776779969688,286.2430725097656,294.1499938964844,293.1499938964844,292.0138854980469,293.7920227050781,293.16259765625,286.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074524160406327e-09,0.0010188961168751,-0.0202051028609275,0.0,0.0,0.0,-0.0088157067075371,60.0,10.252643585205078,-0.0,-1.0111782700050753e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,9.554062853567302e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0001006091115414,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,7.430971891153604e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001006090460577,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,0.0004772453394252,286.2383728027344,294.1499938964844,293.1386413574219,292.01715087890625,293.78033447265625,293.1560363769531,286.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966599824271725e-09,0.0010179752716794,-0.0199224576354026,0.0,0.0,0.0,-0.0087622143328189,60.0,10.23732852935791,-0.0,-1.009347130320748e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,9.554062853567302e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0001006091115414,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,7.430971891153604e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001006090460577,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,0.0004772453394252,286.2383728027344,294.1499938964844,293.1386413574219,292.01715087890625,293.78033447265625,293.1560363769531,286.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966599824271725e-09,0.0010179752716794,-0.0199224576354026,0.0,0.0,0.0,-0.0087622143328189,60.0,10.23732852935791,-0.0,-1.009347130320748e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,9.547604713588952e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,0.0001005411031655,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,7.425948570016772e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001005410449579,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0004769227525684,286.2352905273437,294.1499938964844,293.1304016113281,292.0208740234375,293.7723999023437,293.1507263183594,286.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886133523982153e-09,0.001017284928821,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.228460311889648,-0.0,-1.0079830303766357e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,9.54454080783762e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0001005088415695,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,7.423565693898126e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,0.0001005087760859,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0004767696955241,286.2338562011719,294.1499938964844,293.1263732910156,292.0230407714844,293.7686767578125,293.148193359375,286.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847958727325022e-09,0.0010169597808271,-0.0196117423474788,0.0,0.0,0.0,-0.0087033938616514,60.0,10.224287986755373,-0.0,-1.0073361522699997e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,9.5394418167416e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,0.0001004551377263,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,7.419599569402635e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0001004550795187,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0004765149787999,286.2316589355469,294.1499938964844,293.11993408203125,292.02685546875,293.7628173828125,293.1437072753906,286.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.219337463378906,-0.0,-1.0062599642424177e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,9.534233686281368e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,0.0001004002988338,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51812744140625,0.0,0.0,7.415548316203058e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0001004002333502,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,0.0004762548196595,286.2294921875,294.1499938964844,293.1132507324219,292.0312194824219,293.7569580078125,293.13897705078125,286.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719526351479544e-09,0.0010158594232052,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.214947700500488,-0.0,-1.0051614651729325e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.52345653786324e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0001002868084469,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,7.407165685435757e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001002867429633,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0004757164861075,286.2252502441406,294.1499938964844,293.0993347167969,292.0414733886719,293.7452392578125,293.1290588378906,286.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.207661628723145,-0.0,-1.0028901442638016e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.52345653786324e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0001002868084469,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,7.407165685435757e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001002867429633,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0004757164861075,286.2252502441406,294.1499938964844,293.0993347167969,292.0414733886719,293.7452392578125,293.1290588378906,286.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.207661628723145,-0.0,-1.0028901442638016e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,9.511972893960774e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.0001001658747554,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,7.398233719868585e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0001001658165478,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0004751428496092,286.22119140625,294.1499938964844,293.0845947265625,292.05352783203125,293.7334899902344,293.1180419921875,286.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.008502222597599,60.0,10.203611373901367,-0.0,-1.000472877876746e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,9.511972893960774e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.0001001658747554,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,7.398233719868585e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0001001658165478,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0004751428496092,286.22119140625,294.1499938964844,293.0845947265625,292.05352783203125,293.7334899902344,293.1180419921875,286.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.008502222597599,60.0,10.203611373901367,-0.0,-1.000472877876746e-07,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,9.49999230215326e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.0001000397096504,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,7.38891467335634e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001000396514427,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,0.0004745443875435,286.2172546386719,294.1499938964844,293.069091796875,292.0671691894531,293.7216796875,293.1062316894531,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122135281562,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.201922416687012,-0.0,-9.979540038784765e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,9.49999230215326e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.0001000397096504,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,7.38891467335634e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001000396514427,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,0.0004745443875435,286.2172546386719,294.1499938964844,293.069091796875,292.0671691894531,293.7216796875,293.1062316894531,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122135281562,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.201922416687012,-0.0,-9.979540038784765e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.487504576100037e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,9.990820399252698e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,7.379201269941404e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.990814578486606e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0004739205760415,286.2134704589844,294.1499938964844,293.0528564453125,292.0820617675781,293.7098083496094,293.0936279296875,286.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137287205694065e-09,0.0010108829010277,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.202411651611328,-0.0,-9.953318880207008e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.487504576100037e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,9.990820399252698e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,7.379201269941404e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.990814578486606e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0004739205760415,286.2134704589844,294.1499938964844,293.0528564453125,292.0820617675781,293.7098083496094,293.0936279296875,286.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137287205694065e-09,0.0010108829010277,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.202411651611328,-0.0,-9.953318880207008e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,9.481066081207246e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,9.98403993435204e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,7.374193228315562e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.984034113585948e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.000473598978715,286.2116394042969,294.1499938964844,293.0444641113281,292.0899353027344,293.7038269042969,293.08697509765625,286.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706559855912e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.203476905822754,-0.0,-9.939814304971153e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.474541730014609e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.977169247576968e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,7.36911897547543e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,9.977163426810876e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0004732730740215,286.2098388671875,294.1499938964844,293.0359191894531,292.0980224609375,293.6978454589844,293.0801696777344,286.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771960071597e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.204903602600098,-0.0,-9.92613777839324e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,9.461244189878926e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,9.963166667148472e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,7.358776201726869e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.96316084638238e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.000472608837299,286.20635986328125,294.1499938964844,293.018310546875,292.1147766113281,293.6858215332031,293.06622314453125,286.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934036046266,0.0,0.0,0.0,-0.0081888847053051,60.0,10.20844554901123,-0.0,-9.898293740207009e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,9.461244189878926e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,9.963166667148472e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,7.358776201726869e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.96316084638238e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.000472608837299,286.20635986328125,294.1499938964844,293.018310546875,292.1147766113281,293.6858215332031,293.06622314453125,286.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934036046266,0.0,0.0,0.0,-0.0081888847053051,60.0,10.20844554901123,-0.0,-9.898293740207009e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.447550110053272e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,9.94874571915716e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,7.348124199779704e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,9.948739898391068e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,0.0004719247808679,286.2029724121094,294.1499938964844,293.00006103515625,292.1320495605469,293.6736755371094,293.0516357421875,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639472083236342e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.008104296401143,60.0,10.21298885345459,-0.0,-9.869659578498613e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.447550110053272e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,9.94874571915716e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,7.348124199779704e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,9.948739898391068e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,0.0004719247808679,286.2029724121094,294.1499938964844,293.00006103515625,292.1320495605469,293.6736755371094,293.0516357421875,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639472083236342e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.008104296401143,60.0,10.21298885345459,-0.0,-9.869659578498613e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.433556260773912e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,9.934008994605392e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,7.337240094784647e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.934003901435062e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,0.000471225765068,286.19976806640625,294.1499938964844,292.9812316894531,292.1496276855469,293.6614685058594,293.0364685058594,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051353601738,-0.0159897543489933,0.0,0.0,0.0,-0.008017860352993,60.0,10.218184471130373,-0.0,-9.84044206120416e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.433556260773912e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,9.934008994605392e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,7.337240094784647e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.934003901435062e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,0.000471225765068,286.19976806640625,294.1499938964844,292.9812316894531,292.1496276855469,293.6614685058594,293.0364685058594,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051353601738,-0.0159897543489933,0.0,0.0,0.0,-0.008017860352993,60.0,10.218184471130373,-0.0,-9.84044206120416e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,9.422739822184668e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,9.922618482960388e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,7.328826904995367e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,9.922612662194295e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,0.0004706854524556,286.1974182128906,294.1499938964844,292.96649169921875,292.1630249023437,293.6520690917969,293.0245666503906,286.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342916527343e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510416835546,60.0,10.222283363342283,-0.0,-9.817887303142925e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.41930411499925e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,9.919000149238856e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,7.326154445763677e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,9.918995056068523e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.0004705138271674,286.1966857910156,294.1499938964844,292.9617919921875,292.167236328125,293.64910888671875,293.02081298828125,286.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036232415586,6.287539822125154e-09,0.0010036169551312,-0.0155245894566178,0.0,0.0,0.0,-0.00792982801795,60.0,10.223578453063965,-0.0,-9.81072929562288e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,9.412095823790878e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.911409870255738e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,7.320548320421949e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,9.911404049489649e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,0.000470153754577,286.1951904296875,294.1499938964844,292.9518737792969,292.17596435546875,293.64288330078125,293.01275634765625,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726776235868e-09,0.001002846751362,-0.0152893234044313,0.0,0.0,0.0,-0.0078852931037545,60.0,10.226174354553224,-0.0,-9.79571836978721e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.4048424216453e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.903771569952367e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,7.314906542887911e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,9.90376647678204e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.0004697914700955,286.1937561035156,294.1499938964844,292.9418334960937,292.18463134765625,293.6366577148437,293.00457763671875,286.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525933131575,0.0,0.0,0.0,-0.0078404927626252,60.0,10.228731155395508,-0.0,-9.780626442079665e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,9.390224295202644e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,9.88837782642804e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,7.303536403924227e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.888372733257712e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0004690612549893,286.19091796875,294.1499938964844,292.9213562011719,292.2015686035156,293.6240539550781,292.9880676269531,286.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226975733722e-09,0.0010005186777561,-0.0145754795521497,0.0,0.0,0.0,-0.007750213611871,60.0,10.233570098876951,-0.0,-9.7502443452413e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,9.390224295202644e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,9.88837782642804e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,7.303536403924227e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.888372733257712e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0004690612549893,286.19091796875,294.1499938964844,292.9213562011719,292.2015686035156,293.6240539550781,292.9880676269531,286.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226975733722e-09,0.0010005186777561,-0.0145754795521497,0.0,0.0,0.0,-0.007750213611871,60.0,10.233570098876951,-0.0,-9.7502443452413e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
