time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,9.37547883950174e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.87284947768785e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,7.29206731193699e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,9.87284438451752e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.0004683246661443,286.188232421875,294.1499938964844,292.900390625,292.2178039550781,293.6113586425781,292.9711303710937,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504160994282e-09,0.0009989475365728,-0.0140941869467496,0.0,0.0,0.0,-0.0076591330580413,60.0,10.237258911132812,-0.0,-9.71964482232579e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,9.37547883950174e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.87284947768785e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,7.29206731193699e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,9.87284438451752e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.0004683246661443,286.188232421875,294.1499938964844,292.900390625,292.2178039550781,293.6113586425781,292.9711303710937,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504160994282e-09,0.0009989475365728,-0.0140941869467496,0.0,0.0,0.0,-0.0076591330580413,60.0,10.237258911132812,-0.0,-9.71964482232579e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,9.360670082969592e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,9.857254917733373e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,7.280548743437976e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.85724982456304e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0004675849340856,286.1856994628906,294.1499938964844,292.8789978027344,292.2331237792969,293.5985107421875,292.9538879394531,286.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993087907358e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.239616394042969,-0.0,-9.688962876452933e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,9.360670082969592e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,9.857254917733373e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,7.280548743437976e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.85724982456304e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0004675849340856,286.1856994628906,294.1499938964844,292.8789978027344,292.2331237792969,293.5985107421875,292.9538879394531,286.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993087907358e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.239616394042969,-0.0,-9.688962876452933e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,9.345838043373078e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,9.841635619523004e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,7.269011985044926e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,9.841630526352674e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0004668440378736,286.1832580566406,294.1499938964844,292.857177734375,292.24725341796875,293.5855407714844,292.93634033203125,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.240225791931152,-0.0,-9.658281641122812e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,9.345838043373078e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,9.841635619523004e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,7.269011985044926e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,9.841630526352674e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0004668440378736,286.1832580566406,294.1499938964844,292.857177734375,292.24725341796875,293.5855407714844,292.93634033203125,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.240225791931152,-0.0,-9.658281641122812e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,9.33845221879892e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.833858348429204e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,7.263267616508529e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.833853255258872e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,0.0004664751177188,286.1820983886719,294.1499938964844,292.8460998535156,292.2538146972656,293.5789794921875,292.9274597167969,286.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995005830191,5.280172743482581e-09,0.0009950005915015,-0.0128856105729937,0.0,0.0,0.0,-0.0074304207228124,60.0,10.239493370056152,-0.0,-9.643021314786893e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,9.331070759799331e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,9.826085442909972e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.257526885950938e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,9.82608034973964e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0004661064012907,286.1809997558594,294.1499938964844,292.8349609375,292.2599792480469,293.5723876953125,292.91851806640625,286.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942193282768,5.188210305817621e-09,0.0009942142060026,-0.0126446848735213,0.0,0.0,0.0,-0.0073848310858011,60.0,10.238225936889648,-0.0,-9.627783725818517e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.31631657294929e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.810548363020644e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,7.246050518006086e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,9.810543269850314e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.000465369404992,286.1788330078125,294.1499938964844,292.8124084472656,292.27105712890625,293.55908203125,292.9005432128906,286.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.234341621398926,-0.0,-9.597359706958741e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.31631657294929e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.810548363020644e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,7.246050518006086e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,9.810543269850314e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.000465369404992,286.1788330078125,294.1499938964844,292.8124084472656,292.27105712890625,293.55908203125,292.9005432128906,286.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.234341621398926,-0.0,-9.597359706958741e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.301694080932066e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.795149526325986e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,7.234677468659356e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.795145160751416e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.0004646389861591,286.1767883300781,294.1499938964844,292.7895202636719,292.2802734375,293.545654296875,292.88238525390625,286.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.22754192352295,-0.0,-9.567255432330057e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.301694080932066e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.795149526325986e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,7.234677468659356e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.795145160751416e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.0004646389861591,286.1767883300781,294.1499938964844,292.7895202636719,292.2802734375,293.545654296875,292.88238525390625,286.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.22754192352295,-0.0,-9.567255432330057e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,9.287238935939968e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.779926767805593e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,7.223433931358159e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.779922402231024e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0004639168910216,286.17486572265625,294.1499938964844,292.766357421875,292.287353515625,293.5320739746094,292.8641357421875,286.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.217414855957031,-0.0,-9.53754053512057e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,9.287238935939968e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.779926767805593e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,7.223433931358159e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.779922402231024e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0004639168910216,286.17486572265625,294.1499938964844,292.766357421875,292.287353515625,293.5320739746094,292.8641357421875,286.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.217414855957031,-0.0,-9.53754053512057e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,9.275272896047682e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.767326264409348e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,7.214126526378095e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.767321171239018e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004633191565517,286.17333984375,294.1499938964844,292.7467041015625,292.2915344238281,293.5205078125,292.8487243652344,286.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300863181179e-09,0.0009882702725008,-0.0108233029022812,0.0,0.0,0.0,-0.0070401933044195,60.0,10.205806732177734,-0.0,-9.512978493830816e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.272986790165304e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,9.764918650034816e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,7.212348282337189e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.764913556864484e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.000463204953121,286.1730651855469,294.1499938964844,292.742919921875,292.2921142578125,293.518310546875,292.8457946777344,286.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.4645234176243775e-09,0.0009880269644781,-0.0107486713677644,0.0,0.0,0.0,-0.0070260735228657,60.0,10.203595161437988,-0.0,-9.508288911774798e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,9.265991684515028e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.757553198141976e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,7.206908048829064e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,9.757548104971649e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,0.0004628555616363,286.1722412109375,294.1499938964844,292.73114013671875,292.2935485839844,293.5113525390625,292.83660888671875,286.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377376239261821e-09,0.0009872807422652,-0.0105203436687588,0.0,0.0,0.0,-0.006982865743339,60.0,10.194671630859377,-0.0,-9.49395015936716e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.25907224882394e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,9.750266326591372e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,7.201526022981852e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.750261233421044e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,0.0004625099245458,286.1714172363281,294.1499938964844,292.7192687988281,292.2943115234375,293.5043640136719,292.82745361328125,286.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911647568644185e-09,0.0009865437168627,-0.0102944653481245,0.0,0.0,0.0,-0.0069401278160512,60.0,10.18444538116455,-0.0,-9.479775542331481e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,9.245422552339733e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.735891944728792e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,7.190908945631236e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,9.735886851558462e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0004618280800059,286.169921875,294.1499938964844,292.6954345703125,292.2937316894531,293.490234375,292.8092956542969,286.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.161455154418944,-0.0,-9.451844107388753e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,9.245422552339733e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.735891944728792e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,7.190908945631236e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,9.735886851558462e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0004618280800059,286.169921875,294.1499938964844,292.6954345703125,292.2937316894531,293.490234375,292.8092956542969,286.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.161455154418944,-0.0,-9.451844107388753e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.232039155904204e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.721798414830118e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,7.180499233072624e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.72179404925555e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,0.0004611595650203,286.16845703125,294.1499938964844,292.6714172363281,292.2901611328125,293.4760131835937,292.7914428710937,286.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.135697364807127,-0.0,-9.424498870203025e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.232039155904204e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.721798414830118e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,7.180499233072624e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.72179404925555e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,0.0004611595650203,286.16845703125,294.1499938964844,292.6714172363281,292.2901611328125,293.4760131835937,292.7914428710937,286.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.135697364807127,-0.0,-9.424498870203025e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.218924242304638e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,9.707987192086875e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,7.170298340497538e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,9.707982826512308e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0004605044086929,286.1670837402344,294.1499938964844,292.64727783203125,292.2833251953125,293.461669921875,292.773681640625,286.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.105474472045898,-0.0,-9.397739830774301e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.218924242304638e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,9.707987192086875e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,7.170298340497538e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,9.707982826512308e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0004605044086929,286.1670837402344,294.1499938964844,292.64727783203125,292.2833251953125,293.461669921875,292.773681640625,286.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.105474472045898,-0.0,-9.397739830774301e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,9.206168761011212e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,9.694555046735331e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,7.1603775722906e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.694550681160764e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0004598672676365,286.16583251953125,294.1499938964844,292.6230163574219,292.2730407714844,293.4471740722656,292.7560119628906,286.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,10.069273948669434,-0.0,-9.371751730213873e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,9.206168761011212e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,9.694555046735331e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,7.1603775722906e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.694550681160764e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0004598672676365,286.16583251953125,294.1499938964844,292.6230163574219,292.2730407714844,293.4471740722656,292.7560119628906,286.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674580186605,0.0,0.0,0.0,-0.0066133700311183,60.0,10.069273948669434,-0.0,-9.371751730213873e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.199969645123927e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.688027057563886e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,7.15555579517968e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,9.688022691989318e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0004595576028805,286.1652526855469,294.1499938964844,292.6108703613281,292.2665100097656,293.4398498535156,292.7472229003906,286.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,10.048262596130373,-0.0,-9.359133912312245e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,9.193844016408548e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.681576193543152e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,7.150790770538151e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.681571827968584e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0004592516052071,286.1647033691406,294.1499938964844,292.59869384765625,292.2590637207031,293.4324951171875,292.73846435546875,286.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475507634471e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,10.026138305664062,-0.0,-9.346674545440693e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,9.181827044812962e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,9.668921120464802e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.141444075386971e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,9.668917482485996e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0004586513387039,286.16363525390625,294.1499938964844,292.5743408203125,292.2411804199219,293.417724609375,292.7210388183594,286.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287537171133863e-09,0.0009783144341781,-0.007772805634886,0.0,0.0,0.0,-0.0064630205743014,60.0,9.978806495666504,-0.0,-9.32225603378356e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,9.181827044812962e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,9.668921120464802e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.141444075386971e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,9.668917482485996e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0004586513387039,286.16363525390625,294.1499938964844,292.5743408203125,292.2411804199219,293.417724609375,292.7210388183594,286.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287537171133863e-09,0.0009783144341781,-0.007772805634886,0.0,0.0,0.0,-0.0064630205743014,60.0,9.978806495666504,-0.0,-9.32225603378356e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,9.170299745164812e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.65678264037706e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,7.132478640414774e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,9.656778274802492e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0004580755485221,286.1627197265625,294.1499938964844,292.54998779296875,292.2191772460937,293.4028015136719,292.70379638671875,286.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851390414061598e-09,0.0009770864853635,-0.0073964996263384,0.0,0.0,0.0,-0.0063918251544237,60.0,9.923421859741213,-0.0,-9.29886283529413e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,9.170299745164812e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.65678264037706e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,7.132478640414774e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,9.656778274802492e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0004580755485221,286.1627197265625,294.1499938964844,292.54998779296875,292.2191772460937,293.4028015136719,292.70379638671875,286.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851390414061598e-09,0.0009770864853635,-0.0073964996263384,0.0,0.0,0.0,-0.0063918251544237,60.0,9.923421859741213,-0.0,-9.29886283529413e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.15865966817364e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.644524834584443e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,7.123424438759685e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.644521196605638e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0004574940830934,286.161865234375,294.1499938964844,292.5240173339844,292.19342041015625,293.3876342773437,292.6866455078125,286.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.861821174621582,-0.0,-9.275270684838689e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.15865966817364e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.644524834584443e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,7.123424438759685e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.644521196605638e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0004574940830934,286.161865234375,294.1499938964844,292.5240173339844,292.19342041015625,293.3876342773437,292.6866455078125,286.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.861821174621582,-0.0,-9.275270684838689e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.14759366423823e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,9.632871660869569e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,7.114817708497867e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,9.63286802289076e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0004569413431454,286.1612548828125,294.1499938964844,292.4973449707031,292.1669921875,293.3733825683594,292.6704406738281,286.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902244888858263e-09,0.0009746673167683,-0.0066552395001053,0.0,0.0,0.0,-0.0062515814788639,60.0,9.797907829284668,-0.0,-9.252870114551116e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,9.146631782641634e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,9.631858847569674e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.114069012459368e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,9.631854481995106e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0004568932636175,286.16119384765625,294.1499938964844,292.49493408203125,292.1645812988281,293.37213134765625,292.66900634765625,286.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.890257810861384e-09,0.0009745647548697,-0.0066238301806151,0.0,0.0,0.0,-0.0062456391751766,60.0,9.792349815368652,-0.0,-9.25092393799787e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,9.140542533714324e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,9.625446546124294e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,7.109333091648296e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.625442908145489e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0004565891285892,286.1608581542969,294.1499938964844,292.4792785644531,292.1490783691406,293.3642883300781,292.6598205566406,286.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143960495441434e-09,0.0009739155066199,-0.0064250500872731,0.0,0.0,0.0,-0.006208028178662,60.0,9.756196975708008,-0.0,-9.238610942929881e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,9.134421998169272e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.619000775273888e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,7.104572432581335e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.618997137295082e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,0.0004562833637464,286.1605834960937,294.1499938964844,292.4629821777344,292.1329040527344,293.3563842773437,292.65057373046875,286.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135496116456e-09,0.0009732632897794,-0.0062252236530184,0.0,0.0,0.0,-0.0061702216044068,60.0,9.719005584716797,-0.0,-9.226241104443036e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,9.122096525970846e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.606021922081708e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,7.094985630828887e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.60601755650714e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0004556676722131,286.1600341796875,294.1499938964844,292.4284362792969,292.0986328125,293.3404235839844,292.63201904296875,286.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.642012596130373,-0.0,-9.201358608379453e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
