time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,9.122096525970846e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.606021922081708e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,7.094985630828887e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.60601755650714e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0004556676722131,286.1600341796875,294.1499938964844,292.4284362792969,292.0986328125,293.3404235839844,292.63201904296875,286.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.642012596130373,-0.0,-9.201358608379453e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.109700476983562e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.59296739893034e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,7.085344259394333e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,9.592963760951534e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0004550484591163,286.1596069335937,294.1499938964844,292.3915405273437,292.06207275390625,293.3240051269531,292.6134033203125,286.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.559651374816896,-0.0,-9.176367399277296e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.109700476983562e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.59296739893034e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,7.085344259394333e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,9.592963760951534e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0004550484591163,286.1596069335937,294.1499938964844,292.3915405273437,292.06207275390625,293.3240051269531,292.6134033203125,286.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.559651374816896,-0.0,-9.176367399277296e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,9.09737209440209e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,9.579984907759354e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,7.075754547258839e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,9.579981269780546e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0004544326220639,286.1593017578125,294.1499938964844,292.3525695800781,292.0234375,293.3071594238281,292.5951232910156,286.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.473062515258787,-0.0,-9.151546009888989e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,9.09737209440209e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,9.579984907759354e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,7.075754547258839e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,9.579981269780546e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0004544326220639,286.1593017578125,294.1499938964844,292.3525695800781,292.0234375,293.3071594238281,292.5951232910156,286.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.473062515258787,-0.0,-9.151546009888989e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.085228521144018e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.567196684656663e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,7.066309626679868e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.567193046677858e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,0.0004538260400295,286.1590881347656,294.1499938964844,292.311767578125,291.9829406738281,293.2898254394531,292.5780639648437,286.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236653327533e-09,0.0009680227958597,-0.0046192123554646,0.0,0.0,0.0,-0.0058663836680352,60.0,9.38325023651123,-0.0,-9.127129629860065e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.085228521144018e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.567196684656663e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,7.066309626679868e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.567193046677858e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,0.0004538260400295,286.1590881347656,294.1499938964844,292.311767578125,291.9829406738281,293.2898254394531,292.5780639648437,286.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236653327533e-09,0.0009680227958597,-0.0046192123554646,0.0,0.0,0.0,-0.0058663836680352,60.0,9.38325023651123,-0.0,-9.127129629860065e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.079222218133508e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,9.560871694702656e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,7.0616377342958e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.560868056723848e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,0.0004535260086413,286.15899658203125,294.1499938964844,292.2907409667969,291.9621276855469,293.28106689453125,292.5702209472656,286.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406955333983e-09,0.0009673835593275,-0.0044231289066374,0.0,0.0,0.0,-0.0058292904868721,60.0,9.337727546691896,-0.0,-9.115065324749597e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.07324647414498e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,9.554579446557908e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,7.05698985257186e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,9.55457508098334e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0004532275197561,286.158935546875,294.1499938964844,292.2693786621094,291.94091796875,293.2722473144531,292.5619506835937,286.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.005792383570224,60.0,9.2916259765625,-0.0,-9.103069942284493e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.061511809704824e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,9.54222196014598e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,7.047862891340628e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.542218322167172e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0004526413395069,286.15887451171875,294.1499938964844,292.22564697265625,291.8975524902344,293.2543029785156,292.5457458496094,286.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.198013305664062,-0.0,-9.079538187961589e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.061511809704824e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,9.54222196014598e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,7.047862891340628e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.542218322167172e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0004526413395069,286.15887451171875,294.1499938964844,292.22564697265625,291.8975524902344,293.2543029785156,292.5457458496094,286.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.198013305664062,-0.0,-9.079538187961589e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.05030028661713e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.530415263725445e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,7.039141928544268e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.530411625746638e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0004520812944974,286.15887451171875,294.1499938964844,292.18084716796875,291.8531494140625,293.2358703613281,292.53033447265625,286.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.6900719712609202e-09,0.0009643019875511,-0.0034789056517183,0.0,0.0,0.0,-0.005650654900819,60.0,9.10178565979004,-0.0,-9.057083616426098e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.05030028661713e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.530415263725445e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,7.039141928544268e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.530411625746638e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0004520812944974,286.15887451171875,294.1499938964844,292.18084716796875,291.8531494140625,293.2358703613281,292.53033447265625,286.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.6900719712609202e-09,0.0009643019875511,-0.0034789056517183,0.0,0.0,0.0,-0.005650654900819,60.0,9.10178565979004,-0.0,-9.057083616426098e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.039622818818316e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.519171726424248e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,7.0308378781192e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,9.51916808844544e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0004515479377005,286.15899658203125,294.1499938964844,292.1352233886719,291.8078918457031,293.2169494628906,292.51666259765625,286.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,9.00522518157959,-0.0,-9.035725412331885e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.039622818818316e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.519171726424248e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,7.0308378781192e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,9.51916808844544e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0004515479377005,286.15899658203125,294.1499938964844,292.1352233886719,291.8078918457031,293.2169494628906,292.51666259765625,286.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,9.00522518157959,-0.0,-9.035725412331885e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.024302562465893e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,9.503038745606318e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,7.018921314738691e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.503035107627512e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0004507826524786,286.1298217773437,294.1499938964844,292.08905029296875,291.7621154785156,293.1878662109375,292.4994506835937,286.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811892570927,1.486025302810389e-09,0.0010811878601089,-0.0028255870565772,0.0,0.0,0.0,-0.0061458116397261,60.0,9.485812187194824,-0.0,-9.005123757788169e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.024302562465893e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,9.503038745606318e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,7.018921314738691e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.503035107627512e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0004507826524786,286.1298217773437,294.1499938964844,292.08905029296875,291.7621154785156,293.1878662109375,292.4994506835937,286.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811892570927,1.486025302810389e-09,0.0010811878601089,-0.0028255870565772,0.0,0.0,0.0,-0.0061458116397261,60.0,9.485812187194824,-0.0,-9.005123757788169e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.024221071740612e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.502952889306472e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.018858013907447e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,9.502949251327664e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0004507786070462,286.1299743652344,294.1499938964844,292.0657958984375,291.73907470703125,293.1782531738281,292.49322509765625,286.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651622055022015e-09,0.0009615230956114,-0.0026275026611983,0.0,0.0,0.0,-0.0054895803332328,60.0,9.247641563415527,-0.0,-9.00496104350168e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,9.019517165143044e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.497999417362736e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,7.015199662419036e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.497995779383928e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0004505436227191,286.1301574707031,294.1499938964844,292.04254150390625,291.71600341796875,293.1684875488281,292.48760986328125,286.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610233246348,1.306555974522893e-09,0.0009610220440663,-0.0024739287327975,0.0,0.0,0.0,-0.0054605272598564,60.0,9.074542045593262,-0.0,-8.995574773962289e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.010711073642597e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,9.488725481787696e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,7.008350075921044e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,9.48872184380889e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0004501037474256,286.1323547363281,294.1499938964844,291.9959716796875,291.6698303222656,293.1488342285156,292.4771423339844,286.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009536257130093,1.190370468862056e-09,0.0009536244906485,-0.0021758750081062,0.0,0.0,0.0,-0.0053707384504377,60.0,8.79226016998291,-0.0,-8.978017262961657e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.010711073642597e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,9.488725481787696e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,7.008350075921044e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,9.48872184380889e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0004501037474256,286.1323547363281,294.1499938964844,291.9959716796875,291.6698303222656,293.1488342285156,292.4771423339844,286.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009536257130093,1.190370468862056e-09,0.0009536244906485,-0.0021758750081062,0.0,0.0,0.0,-0.0053707384504377,60.0,8.79226016998291,-0.0,-8.978017262961657e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.00467493920587e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.482369205215946e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,7.003654900472611e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.48236556723714e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.000449802231742,286.1307678222656,294.1499938964844,291.9496154785156,291.62384033203125,293.1292724609375,292.46783447265625,286.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008986271568574,1.06072672867441e-09,0.0008986261091195,-0.0018900393042713,0.0,0.0,0.0,-0.0050355866551399,60.0,8.482209205627441,-0.0,-8.96599274824439e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.00467493920587e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.482369205215946e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,7.003654900472611e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.48236556723714e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.000449802231742,286.1307678222656,294.1499938964844,291.9496154785156,291.62384033203125,293.1292724609375,292.46783447265625,286.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008986271568574,1.06072672867441e-09,0.0008986261091195,-0.0018900393042713,0.0,0.0,0.0,-0.0050355866551399,60.0,8.482209205627441,-0.0,-8.96599274824439e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,9.003121522255242e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.480732842348516e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,7.002446363912895e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.480729204369708e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0004497246118262,286.19927978515625,294.1499938964844,291.9036865234375,291.57830810546875,293.1166076660156,292.45880126953125,286.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007517430349253,8.944109342046143e-10,0.0007517421618103,-0.0015996777219697,0.0,0.0,0.0,-0.0042219655588269,60.0,6.676132678985596,-0.0,-8.96289762408742e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,9.003121522255242e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.480732842348516e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,7.002446363912895e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.480729204369708e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0004497246118262,286.19927978515625,294.1499938964844,291.9036865234375,291.57830810546875,293.1166076660156,292.45880126953125,286.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007517430349253,8.944109342046143e-10,0.0007517421618103,-0.0015996777219697,0.0,0.0,0.0,-0.0042219655588269,60.0,6.676132678985596,-0.0,-8.96289762408742e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,9.002866863738745e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.480465087108314e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,7.00224845786579e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,9.480461449129508e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,0.0004497118934523,286.2320861816406,294.1499938964844,291.85845947265625,291.5334777832031,293.09625244140625,292.4432067871094,286.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005889502353966,7.2821332297579e-10,0.0005889495369046,-0.0013255348894745,0.0,0.0,0.0,-0.003328438848257,60.0,5.8788933753967285,-0.0,-8.962391007116821e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,9.002866863738745e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.480465087108314e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,7.00224845786579e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,9.480461449129508e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,0.0004497118934523,286.2320861816406,294.1499938964844,291.85845947265625,291.5334777832031,293.09625244140625,292.4432067871094,286.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005889502353966,7.2821332297579e-10,0.0005889495369046,-0.0013255348894745,0.0,0.0,0.0,-0.003328438848257,60.0,5.8788933753967285,-0.0,-8.962391007116821e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,4.411015470395796e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,4.645017543225549e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,3.4307988244108856e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,4.645016088034026e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0002203393814852,286.2530212402344,294.1499938964844,291.8362121582031,291.5113830566406,293.0661315917969,292.4257507324219,286.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005456653307192,6.63636534614653e-10,0.0005456646904349,-0.0011990464990958,0.0,0.0,0.0,-0.0030620233155786,60.0,5.775727272033691,-0.0,-2.1514900083730023e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,9.026988118421286e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,9.505865455139428e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,7.0210087869782e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,9.505862544756384e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,0.000450916821137,286.2749328613281,294.1499938964844,291.814208984375,291.4895935058594,293.041259765625,292.3967590332031,286.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001687927288003,2.671983745372586e-10,-0.0001687930052867,-0.0008712618728168,0.0,0.0,0.0,0.0006890405202284,60.0,5.380383014678955,-0.0,-9.010479828930329e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,3.611002466641367e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,3.802564606303349e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.8085649319109507e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,3.802563151111826e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.000180377086508,286.25634765625,294.1499938964844,291.7711486816406,291.4468994140625,293.0158996582031,292.3914489746094,286.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003829222114291,4.793955232784697e-10,0.0003829217457678,-0.0008774169837124,0.0,0.0,0.0,-0.0021571742836385,60.0,4.770971775054932,-0.0,-1.4418423788242762e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,3.611002466641367e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,3.802564606303349e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.8085649319109507e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,3.802563151111826e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.000180377086508,286.25634765625,294.1499938964844,291.7711486816406,291.4468994140625,293.0158996582031,292.3914489746094,286.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003829222114291,4.793955232784697e-10,0.0003829217457678,-0.0008774169837124,0.0,0.0,0.0,-0.0021571742836385,60.0,4.770971775054932,-0.0,-1.4418423788242762e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,2.84109337371774e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,2.9918121072114445e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,2.209745071013458e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,2.9918110158178024e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,0.000141918513691,286.258544921875,294.1499938964844,291.72955322265625,291.4056701660156,293.00811767578125,292.3917541503906,286.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003027194470632,3.7862563084800627e-10,0.0003027190687134,-0.0006926942151039,0.0,0.0,0.0,-0.0017051334725692,60.0,3.894725561141968,-0.0,-8.925513661495188e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,2.84109337371774e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,2.9918121072114445e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,2.209745071013458e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,2.9918110158178024e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,0.000141918513691,286.258544921875,294.1499938964844,291.72955322265625,291.4056701660156,293.00811767578125,292.3917541503906,286.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003027194470632,3.7862563084800627e-10,0.0003027190687134,-0.0006926942151039,0.0,0.0,0.0,-0.0017051334725692,60.0,3.894725561141968,-0.0,-8.925513661495188e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,2.361965198360849e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,2.487266283424105e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,1.8370887119090185e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,2.487265373929404e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0001179850660264,286.2644958496094,294.1499938964844,291.689697265625,291.3661193847656,293.0032653808594,292.39373779296875,286.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002221216273028,2.851797686886925e-10,0.0002221213362645,-0.000527621130459,0.0,0.0,0.0,-0.0012556629953905,60.0,3.173743724822998,-0.0,-6.168920041460524e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,2.361965198360849e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,2.487266283424105e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,1.8370887119090185e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,2.487265373929404e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0001179850660264,286.2644958496094,294.1499938964844,291.689697265625,291.3661193847656,293.0032653808594,292.39373779296875,286.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002221216273028,2.851797686886925e-10,0.0002221213362645,-0.000527621130459,0.0,0.0,0.0,-0.0012556629953905,60.0,3.173743724822998,-0.0,-6.168920041460524e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,1.6224494174821302e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,1.7085194485844113e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,1.2619083463505376e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,1.7085189028875902e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,8.104471635306254e-05,286.26434326171875,294.1499938964844,291.6517944335937,291.3285522460937,292.9989318847656,292.395751953125,286.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728808274492,2.1622820201017127e-10,0.0001728806237224,-0.0003955870342906,0.0,0.0,0.0,-0.0009737871587276,60.0,2.6341536045074463,-0.0,-2.910746976780842e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,1.6224494174821302e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,1.7085194485844113e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,1.2619083463505376e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,1.7085189028875902e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,8.104471635306254e-05,286.26434326171875,294.1499938964844,291.6517944335937,291.3285522460937,292.9989318847656,292.395751953125,286.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728808274492,2.1622820201017127e-10,0.0001728806237224,-0.0003955870342906,0.0,0.0,0.0,-0.0009737871587276,60.0,2.6341536045074463,-0.0,-2.910746976780842e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,1.3821130778524092e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,1.4554334484273568e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,1.0749796274467371e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,1.455432993680006e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,6.903941539349034e-05,286.2655029296875,294.1499938964844,291.6336669921875,291.3105773925781,292.99786376953125,292.3966064453125,286.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472686562919,1.8419486769172264e-10,0.0001472684671171,-0.0003369830665178,0.0,0.0,0.0,-0.000829521624837,60.0,2.392249345779419,-0.0,-2.1122694704445166e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,1.1619577890087385e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,1.2235991562192794e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,9.037473319040146e-06,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,1.2235987014719283e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,5.804220563732088e-05,286.2663879394531,294.1499938964844,291.6161193847656,291.2931823730469,292.9970703125,292.3973083496094,286.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238114637089,1.5485573934270747e-10,0.0001238113036379,-0.0002833071339409,0.0,0.0,0.0,-0.0006973938434384,60.0,2.1671807765960693,-0.0,-1.492941770209199e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
