time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,8.036271538003348e-06,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,8.462591722491197e-06,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,6.2504495872417465e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,8.462588994007092e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,4.014284422737546e-05,286.2674255371094,294.1499938964844,291.5829162597656,291.26025390625,292.9961853027344,292.39813232421875,286.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.562699804315343e-05,1.0709768488714744e-10,8.562688890378922e-05,-0.0001959347573574,0.0,0.0,0.0,-0.0004823122872039,60.0,1.7849130630493164,-0.0,-7.141202629235011e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,8.036271538003348e-06,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,8.462591722491197e-06,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,6.2504495872417465e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,8.462588994007092e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,4.014284422737546e-05,286.2674255371094,294.1499938964844,291.5829162597656,291.26025390625,292.9961853027344,292.39813232421875,286.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.562699804315343e-05,1.0709768488714744e-10,8.562688890378922e-05,-0.0001959347573574,0.0,0.0,0.0,-0.0004823122872039,60.0,1.7849130630493164,-0.0,-7.141202629235011e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,5.27570864505833e-06,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,5.555582447414054e-06,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,4.103339506400516e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,5.55558062842465e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,2.6353260182077065e-05,286.267822265625,294.1499938964844,291.5524597167969,291.23004150390625,292.995849609375,292.39849853515625,286.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.6213200878119096e-05,7.030840493138513e-11,5.621313175652176e-05,-0.000128628933453,0.0,0.0,0.0,-0.0003166327660437,60.0,1.4769669771194458,-0.0,-3.077682275698377e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,5.27570864505833e-06,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,5.555582447414054e-06,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,4.103339506400516e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,5.55558062842465e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,2.6353260182077065e-05,286.267822265625,294.1499938964844,291.5524597167969,291.23004150390625,292.995849609375,292.39849853515625,286.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.6213200878119096e-05,7.030840493138513e-11,5.621313175652176e-05,-0.000128628933453,0.0,0.0,0.0,-0.0003166327660437,60.0,1.4769669771194458,-0.0,-3.077682275698377e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,3.1682941425970057e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,3.3363705824740464e-06,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,2.4642351945658447e-06,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,3.336369445605669e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,1.5826286471565254e-05,286.2679443359375,294.1499938964844,291.52496337890625,291.2027893066406,292.9957275390625,292.39862060546875,286.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.375867163413204e-05,4.222348165550116e-11,3.375862797838636e-05,-7.724760507699102e-05,0.0,0.0,0.0,-0.0001901528448797,60.0,1.2267704010009766,-0.0,-1.1099748203902138e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,3.1682941425970057e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,3.3363705824740464e-06,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,2.4642351945658447e-06,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,3.336369445605669e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,1.5826286471565254e-05,286.2679443359375,294.1499938964844,291.52496337890625,291.2027893066406,292.9957275390625,292.39862060546875,286.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.375867163413204e-05,4.222348165550116e-11,3.375862797838636e-05,-7.724760507699102e-05,0.0,0.0,0.0,-0.0001901528448797,60.0,1.2267704010009766,-0.0,-1.1099748203902138e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,1.6842938066474744e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,1.773644839886401e-06,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,1.3100096794005367e-06,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,1.773644157765375e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,8.413398063567001e-06,286.2680053710937,294.1499938964844,291.500732421875,291.17877197265625,292.9956970214844,292.3986511230469,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7946556909009814e-05,2.2446537684128742e-11,1.7946535081136972e-05,-4.106575943296775e-05,0.0,0.0,0.0,-0.000101087760413,60.0,1.0264828205108645,-0.0,-3.1368796449271485e-11,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,1.6842938066474744e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,1.773644839886401e-06,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,1.3100096794005367e-06,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,1.773644157765375e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,8.413398063567001e-06,286.2680053710937,294.1499938964844,291.500732421875,291.17877197265625,292.9956970214844,292.3986511230469,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7946556909009814e-05,2.2446537684128742e-11,1.7946535081136972e-05,-4.106575943296775e-05,0.0,0.0,0.0,-0.000101087760413,60.0,1.0264828205108645,-0.0,-3.1368796449271485e-11,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.858557632469456e-07,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,1.0381548918303452e-06,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,7.667786690035427e-07,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,1.038154550769832e-06,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,4.924554104945855e-06,286.2680053710937,294.1499938964844,291.4898986816406,291.16802978515625,292.9956970214844,292.398681640625,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.050463743013097e-05,1.3138542337420844e-11,1.0504623787710445e-05,-2.403690086794085e-05,0.0,0.0,0.0,-5.9169542510062456e-05,60.0,0.9279301166534424,-0.0,-1.0747040410374886e-11,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,6.942142931620765e-07,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,7.310420073736168e-07,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,5.399458586907713e-07,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,7.310417799999414e-07,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,3.467744591034716e-06,286.2680053710937,294.1499938964844,291.47998046875,291.158203125,292.9956970214844,292.398681640625,286.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.39840515961987e-06,9.253138186227083e-12,7.398396064672852e-06,-1.6928306649788283e-05,0.0,0.0,0.0,-4.1672843508422375e-05,60.0,0.8642240166664124,-0.0,-5.329043196306005e-12,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,2.25888115323869e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,2.3787137592989893e-07,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,1.7569121268934398e-07,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,2.378712906647707e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,1.1283580079179956e-06,286.2680053710937,294.1499938964844,291.4629821777344,291.141357421875,292.9956970214844,292.398681640625,286.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4069829578365898e-06,3.010526723745688e-12,2.406980001978809e-06,-5.507658897840884e-06,0.0,0.0,0.0,-1.3557830243371429e-05,60.0,0.7496041655540466,-0.0,-5.642205452849325e-13,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,2.25888115323869e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,2.3787137592989893e-07,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,1.7569121268934398e-07,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,2.378712906647707e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,1.1283580079179956e-06,286.2680053710937,294.1499938964844,291.4629821777344,291.141357421875,292.9956970214844,292.398681640625,286.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4069829578365898e-06,3.010526723745688e-12,2.406980001978809e-06,-5.507658897840884e-06,0.0,0.0,0.0,-1.3557830243371429e-05,60.0,0.7496041655540466,-0.0,-5.642205452849325e-13,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,1.8958267844482183e-08,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,1.9963993125315938e-08,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,1.4745356935463862e-08,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,1.9963987796245426e-08,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.470048212278925e-08,286.2680053710937,294.1499938964844,291.45001220703125,291.1284484863281,292.9956970214844,292.398681640625,286.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0207271234085058e-07,2.527239756442562e-13,2.0207245654546568e-07,-4.623428253580642e-07,0.0,0.0,0.0,-1.1381926015019417e-06,60.0,0.6650593876838684,-0.0,-3.974197696870714e-15,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,1.8958267844482183e-08,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,1.9963993125315938e-08,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,1.4745356935463862e-08,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,1.9963987796245426e-08,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.470048212278925e-08,286.2680053710937,294.1499938964844,291.45001220703125,291.1284484863281,292.9956970214844,292.398681640625,286.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0207271234085058e-07,2.527239756442562e-13,2.0207245654546568e-07,-4.623428253580642e-07,0.0,0.0,0.0,-1.1381926015019417e-06,60.0,0.6650593876838684,-0.0,-3.974197696870714e-15,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,1.6069970909526887e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,1.692247453277673e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,1.2498898582791183e-09,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,1.6922468981661611e-09,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,8.027283726619316e-09,286.2680053710937,294.1499938964844,291.4414367675781,291.1199645996094,292.9956970214844,292.398681640625,286.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7403548824290738e-08,2.1704258738029263e-14,1.7403527508008665e-08,-3.96399038038453e-08,0.0,0.0,0.0,-9.79925971478224e-08,60.0,0.6021242737770081,-0.0,-2.8555667717482055e-17,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,1.6069970909526887e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,1.692247453277673e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,1.2498898582791183e-09,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,1.6922468981661611e-09,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,8.027283726619316e-09,286.2680053710937,294.1499938964844,291.4414367675781,291.1199645996094,292.9956970214844,292.398681640625,286.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7403548824290738e-08,2.1704258738029263e-14,1.7403527508008665e-08,-3.96399038038453e-08,0.0,0.0,0.0,-9.79925971478224e-08,60.0,0.6021242737770081,-0.0,-2.8555667717482055e-17,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,4.6053091895537054e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,4.849618484570324e-10,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,3.5819164301287287e-10,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,4.84961681923579e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,2.300447610181776e-09,286.2680053710937,294.1499938964844,291.4374084472656,291.115966796875,292.9956970214844,292.398681640625,286.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.9879562702415114e-09,6.193615448123061e-15,4.9879500529925735e-09,-1.1362249807689297e-08,0.0,0.0,0.0,-2.8085196390748024e-08,60.0,0.5559636950492859,-0.0,-2.345199311653193e-18,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,4.6053091895537054e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,4.849618484570324e-10,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,3.5819164301287287e-10,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,4.84961681923579e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,2.300447610181776e-09,286.2680053710937,294.1499938964844,291.4374084472656,291.115966796875,292.9956970214844,292.398681640625,286.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.9879562702415114e-09,6.193615448123061e-15,4.9879500529925735e-09,-1.1362249807689297e-08,0.0,0.0,0.0,-2.8085196390748024e-08,60.0,0.5559636950492859,-0.0,-2.345199311653193e-18,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,4.843250245301074e-10,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,5.100182498551931e-10,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,3.7669820041053015e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,5.10018027810588e-10,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,2.419304090395258e-09,286.2675476074219,294.1499938964844,291.4369812011719,291.11553955078125,292.99578857421875,292.3985900878906,286.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.211151510309264e-09,6.544196455760985e-15,5.2111448489711165e-09,-1.1891605034008993e-08,0.0,0.0,0.0,-2.9351213015615943e-08,60.0,0.5352373719215393,-0.0,-2.5937968642274293e-18,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,1.207230670985382e-08,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,1.2712736641162792e-08,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,9.3895957675727e-09,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,1.2712732200270692e-08,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,6.030367671883141e-08,286.26708984375,294.1499938964844,291.4375915527344,291.1161499023437,292.99591064453125,292.3985290527344,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2866985343862325e-07,1.6093045949669434e-13,1.2866969711922138e-07,-2.9440181492645934e-07,0.0,0.0,0.0,-7.247435860335827e-07,60.0,0.5156475305557251,-0.0,-1.6115458272047186e-15,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,7.865867956979855e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,8.283148389409689e-08,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,6.117912931813407e-08,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,8.283145547238746e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,3.929164620330994e-07,286.26708984375,294.1499938964844,291.4417724609375,291.12030029296875,292.99591064453125,292.3985290527344,286.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.383765361941187e-07,1.048539618846156e-12,8.383754561691603e-07,-1.918230282171862e-06,0.0,0.0,0.0,-4.722285666503012e-06,60.0,0.481404572725296,-0.0,-6.841565074883207e-14,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,7.865867956979855e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,8.283148389409689e-08,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,6.117912931813407e-08,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,8.283145547238746e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,3.929164620330994e-07,286.26708984375,294.1499938964844,291.4417724609375,291.12030029296875,292.99591064453125,292.3985290527344,286.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.383765361941187e-07,1.048539618846156e-12,8.383754561691603e-07,-1.918230282171862e-06,0.0,0.0,0.0,-4.722285666503012e-06,60.0,0.481404572725296,-0.0,-6.841565074883207e-14,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,5.937773721598205e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,6.252769821912807e-07,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,4.6182802293515124e-07,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,6.252767548176053e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,2.966041165564093e-06,286.26715087890625,294.1499938964844,291.4496154785156,291.1280822753906,292.9958801269531,292.3985595703125,286.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.326512902887771e-06,7.91294807456211e-12,6.326504717435455e-06,-1.447670001653023e-05,0.0,0.0,0.0,-3.5635472158901393e-05,60.0,0.4723738729953766,-0.0,-3.898606697888552e-12,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,5.937773721598205e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,6.252769821912807e-07,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,4.6182802293515124e-07,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,6.252767548176053e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,2.966041165564093e-06,286.26715087890625,294.1499938964844,291.4496154785156,291.1280822753906,292.9958801269531,292.3985595703125,286.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.326512902887771e-06,7.91294807456211e-12,6.326504717435455e-06,-1.447670001653023e-05,0.0,0.0,0.0,-3.5635472158901393e-05,60.0,0.4723738729953766,-0.0,-3.898606697888552e-12,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,2.267484887852333e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,2.387773747614119e-06,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,1.7636039046919905e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,2.387773065493093e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,1.1326557796564884e-05,286.2675170898437,294.1499938964844,291.4609069824219,291.1392822265625,292.9955444335937,292.3988952636719,286.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4159508029697463e-05,3.0217588847802894e-11,2.415947892586701e-05,-5.528310430236161e-05,0.0,0.0,0.0,-0.0001360836613457,60.0,0.5353498458862305,-0.0,-5.6852682284169725e-11,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,2.267484887852333e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,2.387773747614119e-06,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,1.7636039046919905e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,2.387773065493093e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,1.1326557796564884e-05,286.2675170898437,294.1499938964844,291.4609069824219,291.1392822265625,292.9955444335937,292.3988952636719,286.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4159508029697463e-05,3.0217588847802894e-11,2.415947892586701e-05,-5.528310430236161e-05,0.0,0.0,0.0,-0.0001360836613457,60.0,0.5353498458862305,-0.0,-5.6852682284169725e-11,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,4.989751232642448e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,5.2544551181199495e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,3.880927579302806e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,5.254453299130546e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,2.492484418326057e-05,286.26861572265625,294.1499938964844,291.475341796875,291.1535949707031,292.9945373535156,292.3997497558594,286.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.316493479767814e-05,6.649612110942725e-11,5.3164869314059615e-05,-0.0001216546806972,0.0,0.0,0.0,-0.0002994629612658,60.0,0.678185224533081,-0.0,-2.7530869251002343e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,4.989751232642448e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,5.2544551181199495e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,3.880927579302806e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,5.254453299130546e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,2.492484418326057e-05,286.26861572265625,294.1499938964844,291.475341796875,291.1535949707031,292.9945373535156,292.3997497558594,286.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.316493479767814e-05,6.649612110942725e-11,5.3164869314059615e-05,-0.0001216546806972,0.0,0.0,0.0,-0.0002994629612658,60.0,0.678185224533081,-0.0,-2.7530869251002343e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,6.509032118628966e-06,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,6.85433315084083e-06,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,5.062593572802143e-06,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,6.854330422356725e-06,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,3.251396628911607e-05,286.2695617675781,294.1499938964844,291.4836730957031,291.1618347167969,292.99365234375,292.4003295898437,286.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.935275450814515e-05,8.674307799827473e-11,6.935266719665378e-05,-0.0001586963771842,0.0,0.0,0.0,-0.000390644359868,60.0,0.769666850566864,-0.0,-4.684841958813023e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,8.747195352043491e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.211229553329758e-06,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,6.8033918978471775e-06,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,9.211226824845651e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,4.369405723991804e-05,286.2706298828125,294.1499938964844,291.49267578125,291.1707763671875,292.9925537109375,292.4009094238281,286.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.319955279352143e-05,1.1656962894956988e-10,9.31994363781996e-05,-0.0002132641093339,0.0,0.0,0.0,-0.0005249666864983,60.0,0.8778595924377441,-0.0,-8.46057335301964e-10,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,1.5854395314818248e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,1.669546327320859e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,1.2331229299888946e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,1.6695457816240378e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.919600466266274e-05,286.2749328613281,294.1499938964844,291.5126037597656,291.1905212402344,292.9875183105469,292.4018859863281,286.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689255586825,2.1128407357018367e-10,0.0001689253404038,-0.0003865441831294,0.0,0.0,0.0,-0.0009515099809505,60.0,1.2759076356887815,-0.0,-2.7794673229664113e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,1.5854395314818248e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,1.669546327320859e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,1.2331229299888946e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,1.6695457816240378e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.919600466266274e-05,286.2749328613281,294.1499938964844,291.5126037597656,291.1905212402344,292.9875183105469,292.4018859863281,286.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689255586825,2.1128407357018367e-10,0.0001689253404038,-0.0003865441831294,0.0,0.0,0.0,-0.0009515099809505,60.0,1.2759076356887815,-0.0,-2.7794673229664113e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,2.5033006750163626e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,2.6360994525020945e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,1.947016608028207e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,2.6360985430073924e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,0.0001250450586667,286.2803039550781,294.1499938964844,291.53485107421875,291.21258544921875,292.9787902832031,292.3995056152344,286.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667226362973,3.3360392226455805e-10,0.0002667223161552,-0.0006103281048126,0.0,0.0,0.0,-0.0015023739542812,60.0,1.8518460988998413,-0.0,-6.929280704781604e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,2.5033006750163626e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,2.6360994525020945e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,1.947016608028207e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,2.6360985430073924e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,0.0001250450586667,286.2803039550781,294.1499938964844,291.53485107421875,291.21258544921875,292.9787902832031,292.3995056152344,286.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667226362973,3.3360392226455805e-10,0.0002667223161552,-0.0006103281048126,0.0,0.0,0.0,-0.0015023739542812,60.0,1.8518460988998413,-0.0,-6.929280704781604e-09,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,3.852554800687358e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,4.05693099310156e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,2.9964392524561845e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,4.056929537910037e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001924431126099,286.2849426269531,294.1499938964844,291.5591735839844,291.2366943359375,292.9682006835937,292.3934936523437,286.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003805905289482,4.834727063141031e-10,0.0003805900632869,-0.0008904677815735,0.0,0.0,0.0,-0.0021483297459781,60.0,2.53987193107605,-0.0,-1.6411936698546015e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,3.852554800687358e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,4.05693099310156e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,2.9964392524561845e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,4.056929537910037e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001924431126099,286.2849426269531,294.1499938964844,291.5591735839844,291.2366943359375,292.9682006835937,292.3934936523437,286.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003805905289482,4.834727063141031e-10,0.0003805900632869,-0.0008904677815735,0.0,0.0,0.0,-0.0021483297459781,60.0,2.53987193107605,-0.0,-1.6411936698546015e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,9.002785373013467e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,9.480378503212704e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,7.002184429438785e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,9.480374865233898e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,0.000449707818916,286.2855834960937,294.1499938964844,291.58526611328125,291.2625732421875,292.9543151855469,292.3845520019531,286.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005557617405429,6.939541163930585e-10,0.000555761042051,-0.0012686554109677,0.0,0.0,0.0,-0.0031461063772439,60.0,3.510015726089477,-0.0,-8.96222687174486e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,9.002785373013467e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,9.480378503212704e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,7.002184429438785e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,9.480374865233898e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,0.000449707818916,286.2855834960937,294.1499938964844,291.58526611328125,291.2625732421875,292.9543151855469,292.3845520019531,286.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005557617405429,6.939541163930585e-10,0.000555761042051,-0.0012686554109677,0.0,0.0,0.0,-0.0031461063772439,60.0,3.510015726089477,-0.0,-8.96222687174486e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
