time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,9.003441664390266e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,9.481069719186051e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,7.0026952016633e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.481066808803008e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,0.0004497406189329,286.3023681640625,294.1499938964844,291.5989074707031,291.276123046875,292.9210510253906,292.3625793457031,286.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000675703282468,8.221987535250718e-10,0.0006757024675607,-0.0014858706854283,0.0,0.0,0.0,-0.0038070555310696,60.0,4.17790412902832,-0.0,-8.963534270378659e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,9.003032027976587e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,9.480638254899532e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,7.002375787124038e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,9.480634616920725e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,0.0004497201589401,286.3420104980469,294.1499938964844,291.6128845214844,291.2899780273437,292.9087219238281,292.35162353515625,286.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008486820734106,9.903883269046787e-10,0.0008486810838803,-0.0017550641205161,0.0,0.0,0.0,-0.004752688575536,60.0,4.715440273284912,-0.0,-8.962717856775272e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,9.012375812744722e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.490477532381192e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,7.009643013589084e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,9.490473894402383e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0004501868679653,286.3655700683594,294.1499938964844,291.6417541503906,291.318603515625,292.8874816894531,292.3295288085937,286.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816985111683,1.239023661447902e-09,0.0009816972305998,-0.0022757116239517,0.0,0.0,0.0,-0.0055338772945106,60.0,5.611574172973633,-0.0,-8.981330523738509e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,9.012375812744722e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.490477532381192e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,7.009643013589084e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,9.490473894402383e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0004501868679653,286.3655700683594,294.1499938964844,291.6417541503906,291.318603515625,292.8874816894531,292.3295288085937,286.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816985111683,1.239023661447902e-09,0.0009816972305998,-0.0022757116239517,0.0,0.0,0.0,-0.0055338772945106,60.0,5.611574172973633,-0.0,-8.981330523738509e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.03064719750546e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.50971807469614e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,7.023854414001107e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.509715164313091e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0004510995931923,286.3653869628906,294.1499938964844,291.6716003417969,291.3481750488281,292.8691101074219,292.3054504394531,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622005745768,1.4451766450207515e-09,0.0009621991193853,-0.0028371838852763,0.0,0.0,0.0,-0.0055292062461376,60.0,6.589620113372803,-0.0,-9.017784208253944e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.03064719750546e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.50971807469614e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,7.023854414001107e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.509715164313091e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0004510995931923,286.3653869628906,294.1499938964844,291.6716003417969,291.3481750488281,292.8691101074219,292.3054504394531,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622005745768,1.4451766450207515e-09,0.0009621991193853,-0.0028371838852763,0.0,0.0,0.0,-0.0055292062461376,60.0,6.589620113372803,-0.0,-9.017784208253944e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,9.038647112902254e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,9.51814217842184e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,7.030076085356995e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,9.518139268038794e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0004514991887845,286.2943725585937,294.1499938964844,291.7021179199219,291.3784484863281,292.8412170410156,292.2830810546875,286.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436329852789,1.8258700107409707e-09,0.0012436311226338,-0.0035565898288041,0.0,0.0,0.0,-0.0071162302047014,60.0,8.19061279296875,-0.0,-9.033767867094866e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,9.038647112902254e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,9.51814217842184e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,7.030076085356995e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,9.518139268038794e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0004514991887845,286.2943725585937,294.1499938964844,291.7021179199219,291.3784484863281,292.8412170410156,292.2830810546875,286.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436329852789,1.8258700107409707e-09,0.0012436311226338,-0.0035565898288041,0.0,0.0,0.0,-0.0071162302047014,60.0,8.19061279296875,-0.0,-9.033767867094866e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,9.071593376575038e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,9.552836127113552e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,7.055700552882627e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,9.552833216730504e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,0.0004531449230853,286.2947082519531,294.1499938964844,291.7330627441406,291.4091491699219,292.81298828125,292.2406311035156,286.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683236712589,1.9570602916019197e-09,0.0009683216921985,-0.0041767880320549,0.0,0.0,0.0,-0.0057917423546314,60.0,7.875046253204346,-0.0,-9.099744602281137e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,9.071593376575038e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,9.552836127113552e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,7.055700552882627e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,9.552833216730504e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,0.0004531449230853,286.2947082519531,294.1499938964844,291.7330627441406,291.4091491699219,292.81298828125,292.2406311035156,286.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683236712589,1.9570602916019197e-09,0.0009683216921985,-0.0041767880320549,0.0,0.0,0.0,-0.0057917423546314,60.0,7.875046253204346,-0.0,-9.099744602281137e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,9.083288023248316e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,9.565151412971318e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,7.064796955091879e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,9.565148502588272e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0004537291242741,286.294921875,294.1499938964844,291.7486267089844,291.424560546875,292.8038024902344,292.2251281738281,286.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678197093307,2.101007146038114e-09,0.000967817613855,-0.0045557199046015,0.0,0.0,0.0,-0.0058543821796774,60.0,7.72484827041626,-0.0,-9.123221644813385e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,9.095287532545626e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.577786840964107e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,7.07412909832783e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,9.577783930581064e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0004543284885585,286.295166015625,294.1499938964844,291.7641906738281,291.4399719238281,292.7950439453125,292.2083435058594,286.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690955048426,2.2504904606535084e-09,0.0009690932347439,-0.0049474253319203,0.0,0.0,0.0,-0.0059284744784235,60.0,7.674840450286865,-0.0,-9.14734101797876e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.11999959498644e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.603810030966996e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,7.093349995557219e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.603807120583951e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,0.0004555629275273,286.2956848144531,294.1499938964844,291.795166015625,291.470703125,292.7779846191406,292.1739501953125,286.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717275970615,2.558367739879941e-09,0.0009717250359244,-0.0057541741989552,0.0,0.0,0.0,-0.0060810977593064,60.0,7.652029514312744,-0.0,-9.197115957704229e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.11999959498644e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.603810030966996e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,7.093349995557219e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.603807120583951e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,0.0004555629275273,286.2956848144531,294.1499938964844,291.795166015625,291.470703125,292.7779846191406,292.1739501953125,286.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717275970615,2.558367739879941e-09,0.0009717250359244,-0.0057541741989552,0.0,0.0,0.0,-0.0060810977593064,60.0,7.652029514312744,-0.0,-9.197115957704229e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.146056254394352e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.631249122321606e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,7.113615720300004e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.6312454843428e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.000456864509033,286.2963256835937,294.1499938964844,291.82574462890625,291.50103759765625,292.7619323730469,292.14410400390625,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745045099407,2.882990068897584e-09,0.0009745015995576,-0.0066047869622707,0.0,0.0,0.0,-0.0062420307658612,60.0,7.712036609649658,-0.0,-9.24974372651377e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.146056254394352e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.631249122321606e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,7.113615720300004e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.6312454843428e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.000456864509033,286.2963256835937,294.1499938964844,291.82574462890625,291.50103759765625,292.7619323730469,292.14410400390625,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745045099407,2.882990068897584e-09,0.0009745015995576,-0.0066047869622707,0.0,0.0,0.0,-0.0062420307658612,60.0,7.712036609649658,-0.0,-9.24974372651377e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.171816054731607e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,9.658375347498804e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,7.133651524782181e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.65837243711576e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.000458151276689,286.2970886230469,294.1499938964844,291.8556823730469,291.5307006835937,292.74676513671875,292.1130676269531,286.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772490011528,3.203919130001509e-09,0.0009772457415238,-0.0074457097798585,0.0,0.0,0.0,-0.0064011286012828,60.0,7.789918422698975,-0.0,-9.301921011228845e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.171816054731607e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,9.658375347498804e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,7.133651524782181e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.65837243711576e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.000458151276689,286.2970886230469,294.1499938964844,291.8556823730469,291.5307006835937,292.74676513671875,292.1130676269531,286.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772490011528,3.203919130001509e-09,0.0009772457415238,-0.0074457097798585,0.0,0.0,0.0,-0.0064011286012828,60.0,7.789918422698975,-0.0,-9.301921011228845e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.0,9.1978108684998e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,9.685748227639124e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,7.153869228204712e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,9.685745317256078e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0004594497440848,286.2978515625,294.1499938964844,291.8846740722656,291.5594482421875,292.7320556640625,292.0901184082031,286.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800194529816,3.527768965838618e-09,0.0009800159605219,-0.0082942685112357,0.0,0.0,0.0,-0.006561679765582,60.0,7.871908187866211,-0.0,-9.35472073138044e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.0,9.1978108684998e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,9.685748227639124e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,7.153869228204712e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,9.685745317256078e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0004594497440848,286.2978515625,294.1499938964844,291.8846740722656,291.5594482421875,292.7320556640625,292.0901184082031,286.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800194529816,3.527768965838618e-09,0.0009800159605219,-0.0082942685112357,0.0,0.0,0.0,-0.006561679765582,60.0,7.871908187866211,-0.0,-9.35472073138044e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,9.209610288962722e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.698174108052626e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,7.163046393543482e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,9.69817047007382e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0004600391548592,286.2983093261719,294.1499938964844,291.8987121582031,291.5733947753906,292.7251892089844,292.07891845703125,286.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981276622042,3.6747718201723956e-09,0.0009812728967517,-0.0086794439703226,0.0,0.0,0.0,-0.0066345552913844,60.0,7.912959098815918,-0.0,-9.37873707584913e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,9.222103835782036e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.711330494610591e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,7.172763434937224e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,9.711327584227548e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.0004606632573995,286.2987365722656,294.1499938964844,291.9124450683594,291.5870056152344,292.7182006835937,292.0697326660156,286.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826067835092,3.830427530715497e-09,0.0009826030582189,-0.0090872878208756,0.0,0.0,0.0,-0.0067117158323526,60.0,7.954649925231934,-0.0,-9.404201506413301e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,9.24403066164814e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,9.734420746099204e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,7.189817551989108e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,9.734417835716158e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0004617585218511,286.2997131347656,294.1499938964844,291.938720703125,291.6130676269531,292.70513916015625,292.0547180175781,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849431226029,4.103602346816615e-09,0.0009849390480667,-0.00980303902179,0.0,0.0,0.0,-0.0068471408449113,60.0,8.033656120300293,-0.0,-9.448973514736281e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,9.24403066164814e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,9.734420746099204e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,7.189817551989108e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,9.734417835716158e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0004617585218511,286.2997131347656,294.1499938964844,291.938720703125,291.6130676269531,292.70513916015625,292.0547180175781,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849431226029,4.103602346816615e-09,0.0009849390480667,-0.00980303902179,0.0,0.0,0.0,-0.0068471408449113,60.0,8.033656120300293,-0.0,-9.448973514736281e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,9.26451029954478e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,9.755986684467643e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,7.205746078398079e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,9.755983774084598e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0004627815214917,286.3007507324219,294.1499938964844,291.9632568359375,291.63739013671875,292.69244384765625,292.0442810058594,286.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871281217783,4.35875024962229e-09,0.0009871238144114,-0.0104715405032038,0.0,0.0,0.0,-0.0069736437872052,60.0,8.109138488769531,-0.0,-9.490886299090564e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,9.26451029954478e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,9.755986684467643e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,7.205746078398079e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,9.755983774084598e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0004627815214917,286.3007507324219,294.1499938964844,291.9632568359375,291.63739013671875,292.69244384765625,292.0442810058594,286.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871281217783,4.35875024962229e-09,0.0009871238144114,-0.0104715405032038,0.0,0.0,0.0,-0.0069736437872052,60.0,8.109138488769531,-0.0,-9.490886299090564e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,9.282118116971104e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.774528007255868e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,7.219440885819495e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.77452509687282e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0004636610683519,286.3018493652344,294.1499938964844,291.9857482910156,291.6596984863281,292.6802673339844,292.0374755859375,286.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890038054436,4.5781152202550865e-09,0.000988999265246,-0.0110462810844182,0.0,0.0,0.0,-0.0070823905989527,60.0,8.179391860961914,-0.0,-9.52699608092189e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,9.282118116971104e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.774528007255868e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,7.219440885819495e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.77452509687282e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0004636610683519,286.3018493652344,294.1499938964844,291.9857482910156,291.6596984863281,292.6802673339844,292.0374755859375,286.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890038054436,4.5781152202550865e-09,0.000988999265246,-0.0110462810844182,0.0,0.0,0.0,-0.0070823905989527,60.0,8.179391860961914,-0.0,-9.52699608092189e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.29674570215866e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.789931209525092e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,7.230817573145032e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.789928299142048e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0004643917491193,286.302978515625,294.1499938964844,292.0059509277344,291.6797180175781,292.6685485839844,292.0340881347656,286.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905614424496,4.760352556587577e-09,0.0009905567858368,-0.0115237385034561,0.0,0.0,0.0,-0.0071727293543517,60.0,8.243494987487793,-0.0,-9.55704564375992e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.29674570215866e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.789931209525092e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,7.230817573145032e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.789928299142048e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0004643917491193,286.302978515625,294.1499938964844,292.0059509277344,291.6797180175781,292.6685485839844,292.0340881347656,286.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905614424496,4.760352556587577e-09,0.0009905567858368,-0.0115237385034561,0.0,0.0,0.0,-0.0071727293543517,60.0,8.243494987487793,-0.0,-9.55704564375992e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.30159949348308e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.795042569749056e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,7.234593067551032e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,9.795039659366012e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,0.0004646342131309,286.3036193847656,294.1499938964844,292.0151062011719,291.68878173828125,292.6630554199219,292.03326416015625,286.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910784428939,4.8208201874899714e-09,0.0009910736698657,-0.0116821601986885,0.0,0.0,0.0,-0.0072027049027383,60.0,8.27006721496582,-0.0,-9.567027348111878e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,9.307340224040672e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,9.80108743533492e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,7.239057595143095e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.801084524951877e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,0.0004649209440685,286.3042297363281,294.1499938964844,292.0235900878906,291.6972045898437,292.657470703125,292.0331726074219,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916900889948,4.892336757933435e-09,0.0009916851995512,-0.011869529262185,0.0,0.0,0.0,-0.00723815895617,60.0,8.298062324523926,-0.0,-9.578839410551154e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.313681221101432e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,9.807765309233218e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,7.243989239213988e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.807762398850171e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0004652377101592,286.3055725097656,294.1499938964844,292.0383605957031,291.7118530273437,292.6469116210937,292.03515625,286.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923647157847,4.971338896098132e-09,0.0009923597099259,-0.0120765082538127,0.0,0.0,0.0,-0.0072773187421262,60.0,8.342001914978027,-0.0,-9.591895633320749e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.313681221101432e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,9.807765309233218e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,7.243989239213988e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.807762398850171e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0004652377101592,286.3055725097656,294.1499938964844,292.0383605957031,291.7118530273437,292.6469116210937,292.03515625,286.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923647157847,4.971338896098132e-09,0.0009923597099259,-0.0120765082538127,0.0,0.0,0.0,-0.0072773187421262,60.0,8.342001914978027,-0.0,-9.591895633320749e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.318658703705296e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.813006181502716e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,7.247860776260495e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.81300399871543e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0004654863441828,286.30694580078125,294.1499938964844,292.04998779296875,291.723388671875,292.6366271972656,292.0380554199219,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099289836362,5.0333492929155454e-09,0.0009928932413458,-0.0122389653697609,0.0,0.0,0.0,-0.0073080766014754,60.0,8.379693031311035,-0.0,-9.6021494755405e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.318658703705296e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.813006181502716e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,7.247860776260495e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.81300399871543e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0004654863441828,286.30694580078125,294.1499938964844,292.04998779296875,291.723388671875,292.6366271972656,292.0380554199219,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099289836362,5.0333492929155454e-09,0.0009928932413458,-0.0122389653697609,0.0,0.0,0.0,-0.0073080766014754,60.0,8.379693031311035,-0.0,-9.6021494755405e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.321070683654398e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.815546945901588e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,7.249736518133432e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.815544035518542e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,0.0004656068340409,286.3083801269531,294.1499938964844,292.0577697753906,291.7311096191406,292.6266174316406,292.0416259765625,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931526146829,5.0633968129432105e-09,0.000993147608824,-0.0123176891356706,0.0,0.0,0.0,-0.0073229591362178,60.0,8.409525871276855,-0.0,-9.607121143062616e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.321070683654398e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.815546945901588e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,7.249736518133432e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.815544035518542e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,0.0004656068340409,286.3083801269531,294.1499938964844,292.0577697753906,291.7311096191406,292.6266174316406,292.0416259765625,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931526146829,5.0633968129432105e-09,0.000993147608824,-0.0123176891356706,0.0,0.0,0.0,-0.0073229591362178,60.0,8.409525871276855,-0.0,-9.607121143062616e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,9.32321636355482e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,9.817806130740792e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,7.251405622810125e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,9.817803220357746e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0004657140234485,286.3099060058594,294.1499938964844,292.0613708496094,291.73468017578125,292.6168518066406,292.044677734375,286.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380905129,5.090126098394876e-09,0.0009933758992701,-0.0123877171427011,0.0,0.0,0.0,-0.0073362085968256,60.0,8.42837905883789,-0.0,-9.61154427159272e-08,0.0,281.2611999511719,283.7784423828125,297.1195678710937,298.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.1019910492966876e-21,2.5509955246483438e-21,2.5509955246483438e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
